time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806080,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,9.122130722971632e-05,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,9.606050298316404e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075012207031,0.0,0.0,7.094998727552593e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078063964844,0.0,0.0,9.60604884312488e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.407470703125,0.0,0.0,0.0004556691565085,285.50079345703125,294.1499938964844,292.4284362792969,292.0986328125,293.3751525878906,292.6328430175781,286.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719627560116,2.585689218292941e-09,0.0009719601948745,-0.0058257640339434,0.0,0.0,0.0,-0.0060946498997509,60.0,9.766559600830078,-0.0,-6.441077715635404e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134521484375,0.0,0.0,9.109717939281836e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135131835937,0.0,0.0,9.592979040462524e-05,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,7.085344259394333e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41357421875,0.0,0.0,9.592977585271e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,0.0004550490994006,285.5074462890625,294.1499938964844,292.3915405273437,292.06207275390625,293.3582763671875,292.6150817871094,286.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706401615403,2.431030710070558e-09,0.0009706377168186,-0.0054205050691962,0.0,0.0,0.0,-0.006017979234457,60.0,9.68415355682373,-0.0,-6.4235585739425e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134521484375,0.0,0.0,9.109717939281836e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135131835937,0.0,0.0,9.592979040462524e-05,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,7.085344259394333e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41357421875,0.0,0.0,9.592977585271e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,0.0004550490994006,285.5074462890625,294.1499938964844,292.3915405273437,292.06207275390625,293.3582763671875,292.6150817871094,286.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706401615403,2.431030710070558e-09,0.0009706377168186,-0.0054205050691962,0.0,0.0,0.0,-0.006017979234457,60.0,9.68415355682373,-0.0,-6.4235585739425e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41925048828125,0.0,0.0,9.097340080188589e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193115234375,0.0,0.0,9.579944889992476e-05,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190673828125,0.0,0.0,7.075716712279245e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193725585937,0.0,0.0,9.579942707205193e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190673828125,0.0,0.0,0.0004544308176264,285.5140686035156,294.1499938964844,292.3525695800781,292.0234375,293.3410339355469,292.597412109375,286.4070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693212341517,2.2768091856306683e-09,0.0009693189640529,-0.0050163897685706,0.0,0.0,0.0,-0.0059415251016616,60.0,9.597749710083008,-0.0,-6.40611332869412e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41925048828125,0.0,0.0,9.097340080188589e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193115234375,0.0,0.0,9.579944889992476e-05,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190673828125,0.0,0.0,7.075716712279245e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193725585937,0.0,0.0,9.579942707205193e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190673828125,0.0,0.0,0.0004544308176264,285.5140686035156,294.1499938964844,292.3525695800781,292.0234375,293.3410339355469,292.597412109375,286.4070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693212341517,2.2768091856306683e-09,0.0009693189640529,-0.0050163897685706,0.0,0.0,0.0,-0.0059415251016616,60.0,9.597749710083008,-0.0,-6.40611332869412e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.425048828125,0.0,0.0,9.085101919481532e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42510986328125,0.0,0.0,9.567056986270472e-05,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,7.06619830452837e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251708984375,0.0,0.0,9.56705553107895e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,0.0004538194916676,285.5207214355469,294.1499938964844,292.311767578125,291.9829406738281,293.3233947753906,292.5800476074219,286.4143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680172079242,2.124326270447341e-09,0.0009680151124484,-0.0046168267726898,0.0,0.0,0.0,-0.0058659324422478,60.0,9.507964134216309,-0.0,-6.388887641151086e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.425048828125,0.0,0.0,9.085101919481532e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42510986328125,0.0,0.0,9.567056986270472e-05,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,7.06619830452837e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251708984375,0.0,0.0,9.56705553107895e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,0.0004538194916676,285.5207214355469,294.1499938964844,292.311767578125,291.9829406738281,293.3233947753906,292.5800476074219,286.4143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680172079242,2.124326270447341e-09,0.0009680151124484,-0.0046168267726898,0.0,0.0,0.0,-0.0058659324422478,60.0,9.507964134216309,-0.0,-6.388887641151086e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4279479980469,0.0,0.0,9.079098526854068e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280090332031,0.0,0.0,9.560734906699508e-05,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42779541015625,0.0,0.0,7.061528594931588e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281005859375,0.0,0.0,9.560733451507986e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277648925781,0.0,0.0,0.0004535196057986,285.5240478515625,294.1499938964844,292.2907409667969,291.9621276855469,293.3143615722656,292.57159423828125,286.41802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673776803538,2.049523439850986e-09,0.0009673756430856,-0.0044208145700395,0.0,0.0,0.0,-0.0058288504369556,60.0,9.46166706085205,-0.0,-6.380446393450256e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,9.073149703908712e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309387207031,0.0,0.0,9.554471034789458e-05,298.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43072509765625,0.0,0.0,7.056901813484728e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309997558594,0.0,0.0,9.554468852002174e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,0.0004532224556896,285.52734375,294.1499938964844,292.2693786621094,291.94091796875,293.3052673339844,292.5632629394531,286.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667440317571,1.975405394816221e-09,0.0009667420526966,-0.0042265956290066,0.0,0.0,0.0,-0.0057921083644032,60.0,9.41488265991211,-0.0,-6.37208685816404e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,9.06141649466008e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,9.542115003569052e-05,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365539550781,0.0,0.0,7.047775579849258e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43682861328125,0.0,0.0,9.542112820781767e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365234375,0.0,0.0,0.0004526363336481,285.53399658203125,294.1499938964844,292.22564697265625,291.8975524902344,293.2868347167969,292.54693603515625,286.4289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654934401623,1.8292120040896967e-09,0.0009654916357249,-0.0038435105234384,0.0,0.0,0.0,-0.005719631910324,60.0,9.320322036743164,-0.0,-6.355615767006384e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,9.06141649466008e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,9.542115003569052e-05,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365539550781,0.0,0.0,7.047775579849258e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43682861328125,0.0,0.0,9.542112820781767e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365234375,0.0,0.0,0.0004526363336481,285.53399658203125,294.1499938964844,292.22564697265625,291.8975524902344,293.2868347167969,292.54693603515625,286.4289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654934401623,1.8292120040896967e-09,0.0009654916357249,-0.0038435105234384,0.0,0.0,0.0,-0.005719631910324,60.0,9.320322036743164,-0.0,-6.355615767006384e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,9.0501613158267e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,9.530262468615548e-05,298.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423828125,0.0,0.0,7.039021875243634e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4426574707031,0.0,0.0,9.530261013424024e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423522949219,0.0,0.0,0.0004520741349551,285.5406494140625,294.1499938964844,292.18084716796875,291.8531494140625,293.2679748535156,292.5315246582031,286.4361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642940131016,1.688977180336337e-09,0.0009642923250794,-0.0034760369453579,0.0,0.0,0.0,-0.0056501110084354,60.0,9.223675727844238,-0.0,-6.339835323387888e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,9.0501613158267e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,9.530262468615548e-05,298.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423828125,0.0,0.0,7.039021875243634e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4426574707031,0.0,0.0,9.530261013424024e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423522949219,0.0,0.0,0.0004520741349551,285.5406494140625,294.1499938964844,292.18084716796875,291.8531494140625,293.2679748535156,292.5315246582031,286.4361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642940131016,1.688977180336337e-09,0.0009642923250794,-0.0034760369453579,0.0,0.0,0.0,-0.0056501110084354,60.0,9.223675727844238,-0.0,-6.339835323387888e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490051269531,0.0,0.0,9.035657421918586e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,9.514989505987614e-05,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488525390625,0.0,0.0,7.027741230558604e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491271972656,0.0,0.0,9.514988050796092e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488220214844,0.0,0.0,0.0004513496533036,285.5479736328125,294.1499938964844,292.1352233886719,291.8078918457031,293.2472229003906,292.5168151855469,286.4433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052617910318,1.598285614967665e-09,0.0010526162805035,-0.0031492887064814,0.0,0.0,0.0,-0.0060530202463269,60.0,9.64501953125,-0.0,-6.319530143628074e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490051269531,0.0,0.0,9.035657421918586e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,9.514989505987614e-05,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488525390625,0.0,0.0,7.027741230558604e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491271972656,0.0,0.0,9.514988050796092e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488220214844,0.0,0.0,0.0004513496533036,285.5479736328125,294.1499938964844,292.1352233886719,291.8078918457031,293.2472229003906,292.5168151855469,286.4433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052617910318,1.598285614967665e-09,0.0010526162805035,-0.0031492887064814,0.0,0.0,0.0,-0.0060530202463269,60.0,9.64501953125,-0.0,-6.319530143628074e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.454833984375,0.0,0.0,9.029042848851532e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45489501953125,0.0,0.0,9.508024231763557e-05,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547119140625,0.0,0.0,7.022596400929615e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549560546875,0.0,0.0,9.508022048976272e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,0.0004510192375164,285.5546264648437,294.1499938964844,292.08905029296875,291.7621154785156,293.2522888183594,292.4955444335937,286.4506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617108153179,1.425521478637392e-09,0.0009617093601264,-0.0027860004920512,0.0,0.0,0.0,-0.0055178450420498,60.0,8.5606050491333,-0.0,-6.310280298293949e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.454833984375,0.0,0.0,9.029042848851532e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45489501953125,0.0,0.0,9.508024231763557e-05,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547119140625,0.0,0.0,7.022596400929615e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549560546875,0.0,0.0,9.508022048976272e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,0.0004510192375164,285.5546264648437,294.1499938964844,292.08905029296875,291.7621154785156,293.2522888183594,292.4955444335937,286.4506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617108153179,1.425521478637392e-09,0.0009617093601264,-0.0027860004920512,0.0,0.0,0.0,-0.0055178450420498,60.0,8.5606050491333,-0.0,-6.310280298293949e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.457763671875,0.0,0.0,9.024146129377186e-05,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45782470703125,0.0,0.0,9.502867033006623e-05,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576416015625,0.0,0.0,7.01878743711859e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,9.5028655778151e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576110839844,0.0,0.0,0.0004507746198214,285.5579528808594,294.1499938964844,292.0657958984375,291.73907470703125,293.2422180175781,292.4891967773437,286.4541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615216404199,1.3648380203790111e-09,0.0009615203016437,-0.0026266532950103,0.0,0.0,0.0,-0.0054894196800887,60.0,8.749515533447266,-0.0,-6.303436350663105e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607238769531,0.0,0.0,9.019394929055125e-05,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46075439453125,0.0,0.0,9.497864084551112e-05,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,7.015091978246346e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608459472656,0.0,0.0,9.497861901763828e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,0.0004505373071879,285.561279296875,294.1499938964844,292.04254150390625,291.71600341796875,293.23199462890625,292.4831848144531,286.4577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610153501853,1.305639152349158e-09,0.0009610140114091,-0.0024715263862162,0.0,0.0,0.0,-0.0054600718431174,60.0,8.80506420135498,-0.0,-6.296799881511106e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665832519531,0.0,0.0,9.010403300635517e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,9.488395153312013e-05,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,7.008098327787593e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667053222656,0.0,0.0,9.48839369812049e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0004500881477724,285.56793212890625,294.1499938964844,291.9959716796875,291.6698303222656,293.2113037109375,292.4723205566406,286.46484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960057193879,1.1936091004471903e-09,0.0009600560297258,-0.0021779579110443,0.0,0.0,0.0,-0.0054045333527028,60.0,8.791831016540527,-0.0,-6.284250275712111e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665832519531,0.0,0.0,9.010403300635517e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,9.488395153312013e-05,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,7.008098327787593e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667053222656,0.0,0.0,9.48839369812049e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0004500881477724,285.56793212890625,294.1499938964844,291.9959716796875,291.6698303222656,293.2113037109375,292.4723205566406,286.46484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960057193879,1.1936091004471903e-09,0.0009600560297258,-0.0021779579110443,0.0,0.0,0.0,-0.0054045333527028,60.0,8.791831016540527,-0.0,-6.284250275712111e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47247314453125,0.0,0.0,9.002190199680626e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,9.479746222496031e-05,298.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,7.001710764598101e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725952148437,0.0,0.0,9.47974476730451e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,0.0004496779001783,285.5745849609375,294.1499938964844,291.9496154785156,291.62384033203125,293.1899719238281,292.4630432128906,286.471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009591841953806,1.0912776238214406e-09,0.0009591830894351,-0.0019098009215667,0.0,0.0,0.0,-0.0053538139909505,60.0,8.728498458862305,-0.0,-6.27279774789713e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47247314453125,0.0,0.0,9.002190199680626e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,9.479746222496031e-05,298.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,7.001710764598101e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725952148437,0.0,0.0,9.47974476730451e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,0.0004496779001783,285.5745849609375,294.1499938964844,291.9496154785156,291.62384033203125,293.1899719238281,292.4630432128906,286.471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009591841953806,1.0912776238214406e-09,0.0009591830894351,-0.0019098009215667,0.0,0.0,0.0,-0.0053538139909505,60.0,8.728498458862305,-0.0,-6.27279774789713e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.479248046875,0.0,0.0,9.002523438539356e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47930908203125,0.0,0.0,9.480097651248798e-05,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791564941406,0.0,0.0,7.001969788689166e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793395996094,0.0,0.0,9.480096196057276e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47906494140625,0.0,0.0,0.0004496945475693,285.5813293457031,294.1499938964844,291.9036865234375,291.57830810546875,293.1714782714844,292.4546813964844,286.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007656105444766,9.015043156423983e-10,0.000765609613154,-0.0016044586664065,0.0,0.0,0.0,-0.0042948825284838,60.0,7.886183261871338,-0.0,-6.273261732303581e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.479248046875,0.0,0.0,9.002523438539356e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47930908203125,0.0,0.0,9.480097651248798e-05,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791564941406,0.0,0.0,7.001969788689166e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793395996094,0.0,0.0,9.480096196057276e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47906494140625,0.0,0.0,0.0004496945475693,285.5813293457031,294.1499938964844,291.9036865234375,291.57830810546875,293.1714782714844,292.4546813964844,286.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007656105444766,9.015043156423983e-10,0.000765609613154,-0.0016044586664065,0.0,0.0,0.0,-0.0042948825284838,60.0,7.886183261871338,-0.0,-6.273261732303581e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072326660156,0.0,0.0,9.002764272736385e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074462890625,0.0,0.0,9.480350854573771e-05,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50811767578125,0.0,0.0,7.002156780799851e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071105957031,0.0,0.0,9.480349399382249e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071105957031,0.0,0.0,0.0004497065674513,285.61920166015625,294.1499938964844,291.85845947265625,291.5334777832031,293.1493835449219,292.4381408691406,286.4853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005903964629396,7.289746029037752e-10,0.00059039570624,-0.0013260901905596,0.0,0.0,0.0,-0.0033360531087964,60.0,6.217211723327637,-0.0,-6.273595687389388e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072326660156,0.0,0.0,9.002764272736385e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074462890625,0.0,0.0,9.480350854573771e-05,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50811767578125,0.0,0.0,7.002156780799851e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071105957031,0.0,0.0,9.480349399382249e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071105957031,0.0,0.0,0.0004497065674513,285.61920166015625,294.1499938964844,291.85845947265625,291.5334777832031,293.1493835449219,292.4381408691406,286.4853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005903964629396,7.289746029037752e-10,0.00059039570624,-0.0013260901905596,0.0,0.0,0.0,-0.0033360531087964,60.0,6.217211723327637,-0.0,-6.273595687389388e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235595703125,0.0,0.0,4.508627171162516e-05,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238342285156,0.0,0.0,4.747804632643238e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249938964844,0.0,0.0,3.50671325577423e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232849121094,0.0,0.0,4.747803905047476e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234680175781,0.0,0.0,0.0002252151898574,285.642333984375,294.1499938964844,291.8362121582031,291.5113830566406,293.1192321777344,292.4209289550781,286.48858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005406810087151,6.61236232435413e-10,0.0005406803684309,-0.0011977204121649,0.0,0.0,0.0,-0.0030362992547452,60.0,5.971089839935303,-0.0,-1.573451591241337e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379333496094,0.0,0.0,9.028768545249476e-05,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53826904296875,0.0,0.0,9.507734648650512e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53973388671875,0.0,0.0,7.022382487775758e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,9.507732465863228e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,0.0004510055296123,285.6661682128906,294.1499938964844,291.814208984375,291.4895935058594,293.09356689453125,292.3918151855469,286.4920349121094,0.0,0.0,0.0,0.0,1.0,1.0,0.0002145975013263,2.438838020424328e-10,-0.0002145977341569,-0.0008557723485864,0.0,0.0,0.0,0.0009298308868892,60.0,5.51192045211792,-0.0,-6.309888789246544e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.526123046875,0.0,0.0,3.6123332392890006e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263671875,0.0,0.0,3.803963409154676e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52740478515625,0.0,0.0,2.809595207509119e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259094238281,0.0,0.0,3.803963045356795e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,0.0001804434723453,285.6458740234375,294.1499938964844,291.7711486816406,291.4468994140625,293.0687561035156,292.38739013671875,286.4991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003827514592558,4.792602426029191e-10,0.0003827509644906,-0.0008772322908043,0.0,0.0,0.0,-0.0021562604233622,60.0,4.879363059997559,-0.0,-1.0100441372173918e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.526123046875,0.0,0.0,3.6123332392890006e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263671875,0.0,0.0,3.803963409154676e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52740478515625,0.0,0.0,2.809595207509119e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259094238281,0.0,0.0,3.803963045356795e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,0.0001804434723453,285.6458740234375,294.1499938964844,291.7711486816406,291.4468994140625,293.0687561035156,292.38739013671875,286.4991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003827514592558,4.792602426029191e-10,0.0003827509644906,-0.0008772322908043,0.0,0.0,0.0,-0.0021562604233622,60.0,4.879363059997559,-0.0,-1.0100441372173918e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,2.840953675331548e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5305480957031,0.0,0.0,2.9916629500803538e-05,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316772460937,0.0,0.0,2.209632657468319e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5300598144531,0.0,0.0,2.991662586282473e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,0.000141911470564,285.6495361328125,294.1499938964844,291.72955322265625,291.4056701660156,293.06072998046875,292.3877258300781,286.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000302706263028,3.7860911628051486e-10,0.0003027058846782,-0.0006926639471203,0.0,0.0,0.0,-0.0017050590831786,60.0,3.970258235931397,-0.0,-6.247308892426417e-09,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,2.840953675331548e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5305480957031,0.0,0.0,2.9916629500803538e-05,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316772460937,0.0,0.0,2.209632657468319e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5300598144531,0.0,0.0,2.991662586282473e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,0.000141911470564,285.6495361328125,294.1499938964844,291.72955322265625,291.4056701660156,293.06072998046875,292.3877258300781,286.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000302706263028,3.7860911628051486e-10,0.0003027058846782,-0.0006926639471203,0.0,0.0,0.0,-0.0017050590831786,60.0,3.970258235931397,-0.0,-6.247308892426417e-09,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53631591796875,0.0,0.0,2.3586899260408245e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53662109375,0.0,0.0,2.483815660525579e-05,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379333496094,0.0,0.0,1.8345383068663068e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360107421875,0.0,0.0,2.4838152967276983e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53619384765625,0.0,0.0,0.0001178214006358,285.6563415527344,294.1499938964844,291.689697265625,291.3661193847656,293.05572509765625,292.3897399902344,286.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00022230646573,2.852782454709768e-10,0.0002223061892436,-0.000527695287019,0.0,0.0,0.0,-0.001256622839719,60.0,3.230799913406372,-0.0,-4.306320633418181e-09,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53631591796875,0.0,0.0,2.3586899260408245e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53662109375,0.0,0.0,2.483815660525579e-05,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379333496094,0.0,0.0,1.8345383068663068e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360107421875,0.0,0.0,2.4838152967276983e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53619384765625,0.0,0.0,0.0001178214006358,285.6563415527344,294.1499938964844,291.689697265625,291.3661193847656,293.05572509765625,292.3897399902344,286.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00022230646573,2.852782454709768e-10,0.0002223061892436,-0.000527695287019,0.0,0.0,0.0,-0.001256622839719,60.0,3.230799913406372,-0.0,-4.306320633418181e-09,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,1.6229214452323504e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368347167969,0.0,0.0,1.7090156688936986e-05,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,1.2622735084732994e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362548828125,0.0,0.0,1.709015305095818e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,8.106826135190204e-05,285.6564025878906,294.1499938964844,291.6517944335937,291.3285522460937,293.0511474609375,292.3917236328125,286.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001729352225083,2.1629542601431237e-10,0.0001729350042296,-0.0003957093867938,0.0,0.0,0.0,-0.000974092981778,60.0,2.677924394607544,-0.0,-2.0387298516055807e-09,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,1.6229214452323504e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368347167969,0.0,0.0,1.7090156688936986e-05,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,1.2622735084732994e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362548828125,0.0,0.0,1.709015305095818e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,8.106826135190204e-05,285.6564025878906,294.1499938964844,291.6517944335937,291.3285522460937,293.0511474609375,292.3917236328125,286.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001729352225083,2.1629542601431237e-10,0.0001729350042296,-0.0003957093867938,0.0,0.0,0.0,-0.000974092981778,60.0,2.677924394607544,-0.0,-2.0387298516055807e-09,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53631591796875,0.0,0.0,1.3797909559798429e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53662109375,0.0,0.0,1.4529873624269383e-05,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379638671875,0.0,0.0,1.0731718248280233e-05,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360412597656,0.0,0.0,1.452987089578528e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,6.892339297337458e-05,285.659912109375,294.1499938964844,291.6336669921875,291.3105773925781,293.0486145019531,292.3988952636719,286.5215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001470215065637,1.8388586486839387e-10,0.0001470213319407,-0.0003364178410265,0.0,0.0,0.0,-0.0008281295886263,60.0,2.5131192207336426,-0.0,-1.473639543725369e-09,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369567871094,0.0,0.0,1.1646036909951364e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372619628906,0.0,0.0,1.2263846656423992e-05,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,9.058037903741932e-06,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,1.2263843927939888e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.536865234375,0.0,0.0,5.817434794153087e-05,285.66082763671875,294.1499938964844,291.6161193847656,291.2931823730469,293.0478515625,292.3995361328125,286.5245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001240938727278,1.5520899843135538e-10,0.0001240937126567,-0.0002839534427039,0.0,0.0,0.0,-0.0006989846006035,60.0,2.263148307800293,-0.0,-1.0498349967136278e-09,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
