time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808420,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,8.064306712185498e-06,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,8.492109373037238e-06,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,6.272244718275033e-06,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,8.492107554047834e-06,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,4.028287003166042e-05,285.6619567871094,294.1499938964844,291.5829162597656,291.26025390625,293.0469665527344,292.4003601074219,286.5303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-8.592614904046059e-05,1.0747185780202172e-10,8.592603990109637e-05,-0.0001966192940017,0.0,0.0,0.0,-0.0004839973407797,60.0,1.8444604873657229,-0.0,-5.03383223993125e-10,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,8.064306712185498e-06,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,8.492109373037238e-06,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,6.272244718275033e-06,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,8.492107554047834e-06,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,4.028287003166042e-05,285.6619567871094,294.1499938964844,291.5829162597656,291.26025390625,293.0469665527344,292.4003601074219,286.5303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-8.592614904046059e-05,1.0747185780202172e-10,8.592603990109637e-05,-0.0001966192940017,0.0,0.0,0.0,-0.0004839973407797,60.0,1.8444604873657229,-0.0,-5.03383223993125e-10,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,5.279664947011042e-06,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,5.559745204664068e-06,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397033691406,0.0,0.0,4.106409960513702e-06,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376892089844,0.0,0.0,5.559744295169367e-06,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53790283203125,0.0,0.0,2.637301076902077e-05,285.6623840332031,294.1499938964844,291.5524597167969,291.23004150390625,293.046630859375,292.40069580078125,286.5358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-5.625564881484024e-05,7.036152216421954e-11,5.625557969324291e-05,-0.0001287260674871,0.0,0.0,0.0,-0.0003168718831147,60.0,1.5165057182312012,-0.0,-2.1576321285188271e-10,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,5.279664947011042e-06,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,5.559745204664068e-06,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397033691406,0.0,0.0,4.106409960513702e-06,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376892089844,0.0,0.0,5.559744295169367e-06,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53790283203125,0.0,0.0,2.637301076902077e-05,285.6623840332031,294.1499938964844,291.5524597167969,291.23004150390625,293.046630859375,292.40069580078125,286.5358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-5.625564881484024e-05,7.036152216421954e-11,5.625557969324291e-05,-0.0001287260674871,0.0,0.0,0.0,-0.0003168718831147,60.0,1.5165057182312012,-0.0,-2.1576321285188271e-10,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381164550781,0.0,0.0,3.171521939293598e-06,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,3.3397675451851683e-06,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,2.466741761963931e-06,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378112792969,0.0,0.0,3.3397670904378174e-06,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,1.5842404536670074e-05,285.6625366210937,294.1499938964844,291.52496337890625,291.2027893066406,293.0465087890625,292.4008178710937,286.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.3793232432799414e-05,4.226668667839384e-11,3.379318877705373e-05,-7.73266947362572e-05,0.0,0.0,0.0,-0.0001903475058497,60.0,1.255192518234253,-0.0,-7.785743577626292e-11,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381164550781,0.0,0.0,3.171521939293598e-06,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,3.3397675451851683e-06,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,2.466741761963931e-06,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378112792969,0.0,0.0,3.3397670904378174e-06,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,1.5842404536670074e-05,285.6625366210937,294.1499938964844,291.52496337890625,291.2027893066406,293.0465087890625,292.4008178710937,286.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.3793232432799414e-05,4.226668667839384e-11,3.379318877705373e-05,-7.73266947362572e-05,0.0,0.0,0.0,-0.0001903475058497,60.0,1.255192518234253,-0.0,-7.785743577626292e-11,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,1.687868575572793e-06,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,1.7774081015886622e-06,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,1.3127879583407775e-06,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378112792969,0.0,0.0,1.777407760528149e-06,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,8.431250535068102e-06,285.66259765625,294.1499938964844,291.500732421875,291.17877197265625,293.0464782714844,292.4008483886719,286.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7984739315579645e-05,2.2494285947805004e-11,1.7984717487706803e-05,-4.115312913199887e-05,0.0,0.0,0.0,-0.0001013028231682,60.0,1.0482555627822876,-0.0,-2.205169206959124e-11,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,1.687868575572793e-06,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,1.7774081015886622e-06,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,1.3127879583407775e-06,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378112792969,0.0,0.0,1.777407760528149e-06,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,8.431250535068102e-06,285.66259765625,294.1499938964844,291.500732421875,291.17877197265625,293.0464782714844,292.4008483886719,286.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7984739315579645e-05,2.2494285947805004e-11,1.7984717487706803e-05,-4.115312913199887e-05,0.0,0.0,0.0,-0.0001013028231682,60.0,1.0482555627822876,-0.0,-2.205169206959124e-11,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,9.91035904007731e-07,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,1.0436092452437151e-06,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,7.708064799771819e-07,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,1.0436091315568774e-06,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,4.950428319716593e-06,285.66259765625,294.1499938964844,291.4898986816406,291.16802978515625,293.04644775390625,292.40087890625,286.5487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0559888323768972e-05,1.3207677139470686e-11,1.0559875590843149e-05,-2.416332972643432e-05,0.0,0.0,0.0,-5.948076432105154e-05,60.0,0.9470371007919312,-0.0,-7.602272977802471e-12,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,6.82074528413068e-07,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,7.182578087849834e-07,298.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,5.305029162627761e-07,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,7.182576382547268e-07,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,3.4071022128046025e-06,285.66259765625,294.1499938964844,291.47998046875,291.158203125,293.04644775390625,292.40087890625,286.5511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-7.269466550496872e-06,9.091780280023888e-12,7.269457455549855e-06,-1.6633021004963666e-05,0.0,0.0,0.0,-4.094652831554413e-05,60.0,0.8792378902435303,-0.0,-3.601042858000781e-12,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,2.227113498065592e-07,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,2.3452592756711965e-07,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,1.732201013737722e-07,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,2.3452589914541025e-07,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,1.112488916987786e-06,285.66259765625,294.1499938964844,291.4629821777344,291.141357421875,293.04644775390625,292.40087890625,286.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.373155439272523e-06,2.968196218325337e-12,2.373152483414742e-06,-5.4302486205415335e-06,0.0,0.0,0.0,-1.3367287465371192e-05,60.0,0.7620117664337158,-0.0,-3.8392834918188345e-13,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,2.227113498065592e-07,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,2.3452592756711965e-07,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,1.732201013737722e-07,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,2.3452589914541025e-07,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,1.112488916987786e-06,285.66259765625,294.1499938964844,291.4629821777344,291.141357421875,293.04644775390625,292.40087890625,286.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.373155439272523e-06,2.968196218325337e-12,2.373152483414742e-06,-5.4302486205415335e-06,0.0,0.0,0.0,-1.3367287465371192e-05,60.0,0.7620117664337158,-0.0,-3.8392834918188345e-13,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,1.897966050989908e-08,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,1.9986510224612172e-08,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,1.476197208916119e-08,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,1.9986506671898496e-08,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,9.480730511768345e-08,285.66259765625,294.1499938964844,291.45001220703125,291.1284484863281,293.04644775390625,292.40087890625,286.5603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.023041929533065e-07,2.5301671023082733e-13,2.023039371579216e-07,-4.628700764897076e-07,0.0,0.0,0.0,-1.1395022738724947e-06,60.0,0.6760914921760559,-0.0,-2.788313242473831e-15,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,1.897966050989908e-08,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,1.9986510224612172e-08,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,1.476197208916119e-08,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,1.9986506671898496e-08,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,9.480730511768345e-08,285.66259765625,294.1499938964844,291.45001220703125,291.1284484863281,293.04644775390625,292.40087890625,286.5603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.023041929533065e-07,2.5301671023082733e-13,2.023039371579216e-07,-4.628700764897076e-07,0.0,0.0,0.0,-1.1395022738724947e-06,60.0,0.6760914921760559,-0.0,-2.788313242473831e-15,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,1.4685743732201215e-09,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,1.5464806102372102e-09,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,1.1422256473991863e-09,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,1.5464802771703035e-09,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,7.335830609633831e-09,285.66259765625,294.1499938964844,291.4414367675781,291.1199645996094,293.04644775390625,292.40087890625,286.5646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5910377015870836e-08,1.984508918144185e-14,1.5910355699588763e-08,-3.62351002536343e-08,0.0,0.0,0.0,-8.958159014582635e-08,60.0,0.6118471622467041,-0.0,-1.6693851411357338e-17,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,1.4685743732201215e-09,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,1.5464806102372102e-09,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,1.1422256473991863e-09,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,1.5464802771703035e-09,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,7.335830609633831e-09,285.66259765625,294.1499938964844,291.4414367675781,291.1199645996094,293.04644775390625,292.40087890625,286.5646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5910377015870836e-08,1.984508918144185e-14,1.5910355699588763e-08,-3.62351002536343e-08,0.0,0.0,0.0,-8.958159014582635e-08,60.0,0.6118471622467041,-0.0,-1.6693851411357338e-17,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,4.2470965633256696e-10,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,4.4724002279394876e-10,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,3.30330041098392e-10,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,4.4723993952722196e-10,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,2.121512077124521e-09,285.66259765625,294.1499938964844,291.4374084472656,291.115966796875,293.04644775390625,292.40087890625,286.568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.6036698897466985e-09,5.716109941470869e-15,4.603664116586969e-09,-1.0480969869774981e-08,0.0,0.0,0.0,-2.5902409106493e-08,60.0,0.5649515390396118,-0.0,-1.396204256385273e-18,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,4.2470965633256696e-10,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,4.4724002279394876e-10,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,3.30330041098392e-10,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,4.4723993952722196e-10,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,2.121512077124521e-09,285.66259765625,294.1499938964844,291.4374084472656,291.115966796875,293.04644775390625,292.40087890625,286.568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.6036698897466985e-09,5.716109941470869e-15,4.603664116586969e-09,-1.0480969869774981e-08,0.0,0.0,0.0,-2.5902409106493e-08,60.0,0.5649515390396118,-0.0,-1.396204256385273e-18,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,4.6385459362419107e-10,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,4.884615489864075e-10,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53955078125,0.0,0.0,3.607761311918978e-10,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,4.88461437964105e-10,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,2.317048997113602e-09,285.6621398925781,294.1499938964844,291.4369812011719,291.11553955078125,293.04656982421875,292.4008178710937,286.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.993311542023093e-09,6.243709400140154e-15,4.9933053247741555e-09,-1.1393825438688054e-08,0.0,0.0,0.0,-2.8128852136433125e-08,60.0,0.5439448952674866,-0.0,-1.6654376904960232e-18,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,1.2051776465682453e-08,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,1.2691109496643094e-08,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53924560546875,0.0,0.0,9.373612996910197e-09,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372314453125,0.0,0.0,1.2691106832107836e-08,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,6.020109566406974e-08,285.66168212890625,294.1499938964844,291.4375915527344,291.1161499023437,293.0466613769531,292.4007263183594,286.5723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2845201524669392e-07,1.6066213301153129e-13,1.2845185892729205e-07,-2.9390403710749524e-07,0.0,0.0,0.0,-7.235357770696282e-07,60.0,0.5240811109542847,-0.0,-1.1242600546270548e-15,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,7.731455298198854e-08,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,8.141600460476185e-08,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53924560546875,0.0,0.0,6.013360120959987e-08,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372314453125,0.0,0.0,8.141599039390712e-08,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,3.862020889755513e-07,285.66168212890625,294.1499938964844,291.4417724609375,291.12030029296875,293.0466613769531,292.4007263183594,286.57598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.240481861321314e-07,1.0306251295097437e-12,8.240471629505919e-07,-1.8854510699384264e-06,0.0,0.0,0.0,-4.64158074464649e-06,60.0,0.4890269041061401,-0.0,-4.626846323609046e-14,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,7.731455298198854e-08,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,8.141600460476185e-08,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53924560546875,0.0,0.0,6.013360120959987e-08,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372314453125,0.0,0.0,8.141599039390712e-08,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,3.862020889755513e-07,285.66168212890625,294.1499938964844,291.4417724609375,291.12030029296875,293.0466613769531,292.4007263183594,286.57598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.240481861321314e-07,1.0306251295097437e-12,8.240471629505919e-07,-1.8854510699384264e-06,0.0,0.0,0.0,-4.64158074464649e-06,60.0,0.4890269041061401,-0.0,-4.626846323609046e-14,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375671386719,0.0,0.0,5.916837721997581e-07,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378723144531,0.0,0.0,6.230719122868322e-07,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53924560546875,0.0,0.0,4.601989189723099e-07,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372619628906,0.0,0.0,6.230717985999945e-07,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374450683594,0.0,0.0,2.955581976493704e-06,285.6617431640625,294.1499938964844,291.4496154785156,291.1280822753906,293.046630859375,292.4007568359375,286.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-6.3042448346095625e-06,7.885064129409258e-12,6.3042371039045975e-06,-1.4425741937884595e-05,0.0,0.0,0.0,-3.551003464963287e-05,60.0,0.4796589314937591,-0.0,-2.7098418994842e-12,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375671386719,0.0,0.0,5.916837721997581e-07,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378723144531,0.0,0.0,6.230719122868322e-07,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53924560546875,0.0,0.0,4.601989189723099e-07,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372619628906,0.0,0.0,6.230717985999945e-07,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374450683594,0.0,0.0,2.955581976493704e-06,285.6617431640625,294.1499938964844,291.4496154785156,291.1280822753906,293.046630859375,292.4007568359375,286.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-6.3042448346095625e-06,7.885064129409258e-12,6.3042371039045975e-06,-1.4425741937884595e-05,0.0,0.0,0.0,-3.551003464963287e-05,60.0,0.4796589314937591,-0.0,-2.7098418994842e-12,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,2.2696526684740093e-06,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,2.3900552150735166e-06,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53955078125,0.0,0.0,1.7652871520112967e-06,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,2.3900547603261657e-06,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,1.1337381693010684e-05,285.6621398925781,294.1499938964844,291.4609069824219,291.1392822265625,293.0462951660156,292.4010925292969,286.58270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.418272379145492e-05,3.0246652404919416e-11,2.4182694687624465e-05,-5.5336233344860375e-05,0.0,0.0,0.0,-0.0001362144539598,60.0,0.5438515543937683,-0.0,-3.9873420537572806e-11,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,2.2696526684740093e-06,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,2.3900552150735166e-06,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53955078125,0.0,0.0,1.7652871520112967e-06,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,2.3900547603261657e-06,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,1.1337381693010684e-05,285.6621398925781,294.1499938964844,291.4609069824219,291.1392822265625,293.0462951660156,292.4010925292969,286.58270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.418272379145492e-05,3.0246652404919416e-11,2.4182694687624465e-05,-5.5336233344860375e-05,0.0,0.0,0.0,-0.0001362144539598,60.0,0.5438515543937683,-0.0,-3.9873420537572806e-11,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386657714844,0.0,0.0,4.987224201613572e-06,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389709472656,0.0,0.0,5.251790753391106e-06,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404052734375,0.0,0.0,3.878955794789363e-06,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,5.251789843896404e-06,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53857421875,0.0,0.0,2.4912209482863545e-05,285.66339111328125,294.1499938964844,291.475341796875,291.1535949707031,293.0452880859375,292.4019470214844,286.58575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.3138290240895e-05,6.64627866631129e-11,5.313822111929767e-05,-0.0001215937081724,0.0,0.0,0.0,-0.0002993128728121,60.0,0.6888127326965332,-0.0,-1.9252294203297995e-10,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386657714844,0.0,0.0,4.987224201613572e-06,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389709472656,0.0,0.0,5.251790753391106e-06,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404052734375,0.0,0.0,3.878955794789363e-06,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,5.251789843896404e-06,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53857421875,0.0,0.0,2.4912209482863545e-05,285.66339111328125,294.1499938964844,291.475341796875,291.1535949707031,293.0452880859375,292.4019470214844,286.58575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.3138290240895e-05,6.64627866631129e-11,5.313822111929767e-05,-0.0001215937081724,0.0,0.0,0.0,-0.0002993128728121,60.0,0.6888127326965332,-0.0,-1.9252294203297995e-10,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394287109375,0.0,0.0,6.514912001875928e-06,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397644042969,0.0,0.0,6.860520443296991e-06,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54119873046875,0.0,0.0,5.0671583267103415e-06,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,6.8605195338022895e-06,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,3.25433247780893e-05,285.6644592285156,294.1499938964844,291.4836730957031,291.1618347167969,293.0443420410156,292.40252685546875,286.58721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.94157715770416e-05,8.682188995523532e-11,6.941568426555023e-05,-0.0001588405721122,0.0,0.0,0.0,-0.0003909993101842,60.0,0.7824379801750183,-0.0,-3.2853508802332954e-10,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404052734375,0.0,0.0,8.764550329942722e-06,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,9.229499482898971e-06,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54217529296875,0.0,0.0,6.816879249527119e-06,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,9.229498573404271e-06,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.540283203125,0.0,0.0,4.378072844701819e-05,285.6657409667969,294.1499938964844,291.49267578125,291.1707763671875,293.0431823730469,292.4031066894531,286.58868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.338495874544606e-05,1.1680151290605068e-10,9.338484233012424e-05,-0.0002136883558705,0.0,0.0,0.0,-0.0005260110483504,60.0,0.893843948841095,-0.0,-5.945987036071188e-10,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.544677734375,0.0,0.0,1.5868912669247948e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450134277344,0.0,0.0,1.671074096520897e-05,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466003417969,0.0,0.0,1.2342499758233316e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443115234375,0.0,0.0,1.6710737327230163e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445861816406,0.0,0.0,7.926848047645763e-05,285.6708984375,294.1499938964844,291.5126037597656,291.1905212402344,293.0379638671875,292.40411376953125,286.59149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001690811041044,2.1147864015524926e-10,0.0001690808858256,-0.0003869001229759,0.0,0.0,0.0,-0.0009523861226625,60.0,1.2989264726638794,-0.0,-1.9492116809516347e-09,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.544677734375,0.0,0.0,1.5868912669247948e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450134277344,0.0,0.0,1.671074096520897e-05,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466003417969,0.0,0.0,1.2342499758233316e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443115234375,0.0,0.0,1.6710737327230163e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445861816406,0.0,0.0,7.926848047645763e-05,285.6708984375,294.1499938964844,291.5126037597656,291.1905212402344,293.0379638671875,292.40411376953125,286.59149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001690811041044,2.1147864015524926e-10,0.0001690808858256,-0.0003869001229759,0.0,0.0,0.0,-0.0009523861226625,60.0,1.2989264726638794,-0.0,-1.9492116809516347e-09,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,2.506584496586584e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523376464844,0.0,0.0,2.639555896166712e-05,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541687011719,0.0,0.0,1.94956755876774e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55157470703125,0.0,0.0,2.639555350469891e-05,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,0.0001252090441994,285.67791748046875,294.1499938964844,291.53485107421875,291.21258544921875,293.0289001464844,292.4015808105469,286.5941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002670739195309,3.340432930265536e-10,0.0002670735993888,-0.0006111319526098,0.0,0.0,0.0,-0.0015043526655063,60.0,1.886196494102478,-0.0,-4.8632804450221564e-09,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,2.506584496586584e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523376464844,0.0,0.0,2.639555896166712e-05,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541687011719,0.0,0.0,1.94956755876774e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55157470703125,0.0,0.0,2.639555350469891e-05,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,0.0001252090441994,285.67791748046875,294.1499938964844,291.53485107421875,291.21258544921875,293.0289001464844,292.4015808105469,286.5941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002670739195309,3.340432930265536e-10,0.0002670735993888,-0.0006111319526098,0.0,0.0,0.0,-0.0015043526655063,60.0,1.886196494102478,-0.0,-4.8632804450221564e-09,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611267089844,0.0,0.0,3.752026168513112e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5615234375,0.0,0.0,3.9510672650067136e-05,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635681152344,0.0,0.0,2.918245445471257e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606384277344,0.0,0.0,3.951066537410952e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,0.0001874214212875,285.6860046386719,294.1499938964844,291.5591735839844,291.2366943359375,293.0171813964844,292.3951721191406,286.59674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003906099591404,4.908398132386083e-10,0.0003906094643753,-0.0008998166304081,0.0,0.0,0.0,-0.0022015990689396,60.0,2.6638104915618896,-0.0,-1.0896735069820808e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611267089844,0.0,0.0,3.752026168513112e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5615234375,0.0,0.0,3.9510672650067136e-05,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635681152344,0.0,0.0,2.918245445471257e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606384277344,0.0,0.0,3.951066537410952e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,0.0001874214212875,285.6860046386719,294.1499938964844,291.5591735839844,291.2366943359375,293.0171813964844,292.3951721191406,286.59674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003906099591404,4.908398132386083e-10,0.0003906094643753,-0.0008998166304081,0.0,0.0,0.0,-0.0022015990689396,60.0,2.6638104915618896,-0.0,-1.0896735069820808e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,6.961767212487757e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57098388671875,0.0,0.0,7.331080996664241e-05,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732421875,0.0,0.0,5.414713086793199e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700378417969,0.0,0.0,7.331079541472718e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0003477545687928,285.6938781738281,294.1499938964844,291.58526611328125,291.2625732421875,293.002197265625,292.38629150390625,286.59930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005774839664809,7.049321126828542e-10,0.000577483267989,-0.0012757944641634,0.0,0.0,0.0,-0.0032515486236661,60.0,3.690279006958008,-0.0,-3.7514883644007575e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,6.961767212487757e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57098388671875,0.0,0.0,7.331080996664241e-05,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732421875,0.0,0.0,5.414713086793199e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700378417969,0.0,0.0,7.331079541472718e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0003477545687928,285.6938781738281,294.1499938964844,291.58526611328125,291.2625732421875,293.002197265625,292.38629150390625,286.59930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005774839664809,7.049321126828542e-10,0.000577483267989,-0.0012757944641634,0.0,0.0,0.0,-0.0032515486236661,60.0,3.690279006958008,-0.0,-3.7514883644007575e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
