time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810700,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823059082031,0.0,0.0,9.003707964438945e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.582763671875,0.0,0.0,9.481344750383867e-05,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853576660156,0.0,0.0,7.002890924923122e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816955566406,0.0,0.0,9.481343295192346e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823059082031,0.0,0.0,0.0004497537156566,285.7091064453125,294.1499938964844,291.5989074707031,291.276123046875,292.99224853515625,292.3798522949219,286.60028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006696117925457,8.199498857663912e-10,0.0006696109776385,-0.0014860499650239,0.0,0.0,0.0,-0.0037754185032099,60.0,4.253328323364258,-0.0,-6.274908770365073e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156005859375,0.0,0.0,9.002244041766971e-05,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,9.479802974965423e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,7.001752237556502e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147766113281,0.0,0.0,9.4798015197739e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156921386719,0.0,0.0,0.0004496806068345,285.75537109375,294.1499938964844,291.6128845214844,291.2899780273437,292.9810485839844,292.3697814941406,286.6011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008682174957357,1.000782678950429e-09,0.0008682165062054,-0.0017628555651754,0.0,0.0,0.0,-0.0048555904068052,60.0,4.854611396789551,-0.0,-6.272867381085234e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68536376953125,0.0,0.0,9.00973827810958e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861267089844,0.0,0.0,9.487694478593768e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918029785156,0.0,0.0,7.007580279605463e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840209960937,0.0,0.0,9.487693023402244e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68560791015625,0.0,0.0,0.0004500549403019,285.8521728515625,294.1499938964844,291.6417541503906,291.318603515625,292.955078125,292.3410339355469,286.6031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473910951986,1.272792315987203e-09,0.0010473898146301,-0.0022987970151007,0.0,0.0,0.0,-0.0058793779462575,60.0,5.460681915283203,-0.0,-6.283314490929115e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68536376953125,0.0,0.0,9.00973827810958e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861267089844,0.0,0.0,9.487694478593768e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918029785156,0.0,0.0,7.007580279605463e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840209960937,0.0,0.0,9.487693023402244e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68560791015625,0.0,0.0,0.0004500549403019,285.8521728515625,294.1499938964844,291.6417541503906,291.318603515625,292.955078125,292.3410339355469,286.6031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473910951986,1.272792315987203e-09,0.0010473898146301,-0.0022987970151007,0.0,0.0,0.0,-0.0058793779462575,60.0,5.460681915283203,-0.0,-6.283314490929115e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911315917969,0.0,0.0,9.030375076690687e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919250488281,0.0,0.0,9.50942630879581e-05,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.697509765625,0.0,0.0,7.023631769698113e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898193359375,0.0,0.0,9.509424853604288e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913757324219,0.0,0.0,0.0004510857979767,285.8575744628906,294.1499938964844,291.6716003417969,291.3481750488281,292.9483947753906,292.3188781738281,286.60614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621760109439,1.4423366945237603e-09,0.0009621745557524,-0.0028297421522438,0.0,0.0,0.0,-0.0055277966894209,60.0,6.425910472869873,-0.0,-6.312130551577867e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911315917969,0.0,0.0,9.030375076690687e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919250488281,0.0,0.0,9.50942630879581e-05,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.697509765625,0.0,0.0,7.023631769698113e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898193359375,0.0,0.0,9.509424853604288e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913757324219,0.0,0.0,0.0004510857979767,285.8575744628906,294.1499938964844,291.6716003417969,291.3481750488281,292.9483947753906,292.3188781738281,286.60614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621760109439,1.4423366945237603e-09,0.0009621745557524,-0.0028297421522438,0.0,0.0,0.0,-0.0055277966894209,60.0,6.425910472869873,-0.0,-6.312130551577867e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969299316406,0.0,0.0,9.04994085431099e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976928710937,0.0,0.0,9.530029637971892e-05,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032165527344,0.0,0.0,7.038849435048178e-05,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956481933594,0.0,0.0,9.53002818278037e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971740722656,0.0,0.0,0.0004520631628111,285.86297607421875,294.1499938964844,291.7021179199219,291.3784484863281,292.9271240234375,292.2933349609375,286.60870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642683435231,1.686095263409015e-09,0.0009642666555009,-0.0034684862475842,0.0,0.0,0.0,-0.0056486772373318,60.0,7.071646213531494,-0.0,-6.339511315900381e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969299316406,0.0,0.0,9.04994085431099e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976928710937,0.0,0.0,9.530029637971892e-05,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032165527344,0.0,0.0,7.038849435048178e-05,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956481933594,0.0,0.0,9.53002818278037e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971740722656,0.0,0.0,0.0004520631628111,285.86297607421875,294.1499938964844,291.7021179199219,291.3784484863281,292.9271240234375,292.2933349609375,286.60870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642683435231,1.686095263409015e-09,0.0009642666555009,-0.0034684862475842,0.0,0.0,0.0,-0.0056486772373318,60.0,7.071646213531494,-0.0,-6.339511315900381e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027587890625,0.0,0.0,9.071534441318364e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035217285156,0.0,0.0,9.55276846070774e-05,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.708984375,0.0,0.0,7.055643800413236e-05,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,9.552767005516216e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030029296875,0.0,0.0,0.0004531417798716,285.8684387207031,294.1499938964844,291.7330627441406,291.4091491699219,292.9068298339844,292.2623596191406,286.6112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665686520747,1.9551034124987154e-09,0.0009665666730143,-0.0041733980178833,0.0,0.0,0.0,-0.0057820347137749,60.0,7.3335280418396,-0.0,-6.369798910554891e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027587890625,0.0,0.0,9.071534441318364e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035217285156,0.0,0.0,9.55276846070774e-05,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.708984375,0.0,0.0,7.055643800413236e-05,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,9.552767005516216e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030029296875,0.0,0.0,0.0004531417798716,285.8684387207031,294.1499938964844,291.7330627441406,291.4091491699219,292.9068298339844,292.2623596191406,286.6112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665686520747,1.9551034124987154e-09,0.0009665666730143,-0.0041733980178833,0.0,0.0,0.0,-0.0057820347137749,60.0,7.3335280418396,-0.0,-6.369798910554891e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056579589844,0.0,0.0,9.083453187486155e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064208984375,0.0,0.0,9.565319487592204e-05,298.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,7.064914098009467e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,9.565318032400684e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,0.0004537371569313,285.8711853027344,294.1499938964844,291.7486267089844,291.424560546875,292.8972473144531,292.2456359863281,286.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678386850282,2.103588858659577e-09,0.0009678365313448,-0.0045624882914125,0.0,0.0,0.0,-0.0058556459844112,60.0,7.412168979644775,-0.0,-6.386547113379494e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085876464844,0.0,0.0,9.095380664803088e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093505859375,0.0,0.0,9.57787997322157e-05,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147521972656,0.0,0.0,7.074190943967551e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,9.577878518030047e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088317871094,0.0,0.0,0.0004543329705484,285.8739318847656,294.1499938964844,291.7641906738281,291.4399719238281,292.8876953125,292.228759765625,286.6139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691111627034,2.252186215301321e-09,0.0009691089508123,-0.0049518677406013,0.0,0.0,0.0,-0.0059293205849826,60.0,7.489708423614502,-0.0,-6.403330132798146e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144470214844,0.0,0.0,9.11991301109083e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152099609375,0.0,0.0,9.603713260730729e-05,298.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72052001953125,0.0,0.0,7.093272142810747e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132263183594,0.0,0.0,9.603711805539206e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146911621094,0.0,0.0,0.0004555584164336,285.8794250488281,294.1499938964844,291.795166015625,291.470703125,292.8691101074219,292.1908569335937,286.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717227658256,2.557810852010789e-09,0.0009717202046886,-0.0057527152821421,0.0,0.0,0.0,-0.006080821622163,60.0,7.626600742340088,-0.0,-6.437917932089476e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144470214844,0.0,0.0,9.11991301109083e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152099609375,0.0,0.0,9.603713260730729e-05,298.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72052001953125,0.0,0.0,7.093272142810747e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132263183594,0.0,0.0,9.603711805539206e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146911621094,0.0,0.0,0.0004555584164336,285.8794250488281,294.1499938964844,291.795166015625,291.470703125,292.8691101074219,292.1908569335937,286.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717227658256,2.557810852010789e-09,0.0009717202046886,-0.0057527152821421,0.0,0.0,0.0,-0.006080821622163,60.0,7.626600742340088,-0.0,-6.437917932089476e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203369140625,0.0,0.0,9.146069351118058e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210693359375,0.0,0.0,9.63125712587498e-05,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,7.113615720300004e-05,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191162109375,0.0,0.0,9.631255670683458e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0004568649746943,285.8849792480469,294.1499938964844,291.82574462890625,291.50103759765625,292.8515930175781,292.1609191894531,286.6195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745104471221,2.883671745834704e-09,0.0009745075367391,-0.0066065732389688,0.0,0.0,0.0,-0.0062423693016171,60.0,7.741075038909912,-0.0,-6.474898128772112e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203369140625,0.0,0.0,9.146069351118058e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210693359375,0.0,0.0,9.63125712587498e-05,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,7.113615720300004e-05,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191162109375,0.0,0.0,9.631255670683458e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0004568649746943,285.8849792480469,294.1499938964844,291.82574462890625,291.50103759765625,292.8515930175781,292.1609191894531,286.6195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745104471221,2.883671745834704e-09,0.0009745075367391,-0.0066065732389688,0.0,0.0,0.0,-0.0062423693016171,60.0,7.741075038909912,-0.0,-6.474898128772112e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262268066406,0.0,0.0,9.171744750346988e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,9.658294584369288e-05,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.732177734375,0.0,0.0,7.133585313567892e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250366210937,0.0,0.0,9.658293129177764e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.000458147493191,285.8905334472656,294.1499938964844,291.8556823730469,291.5307006835937,292.8348388671875,292.1268920898437,286.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772457415238,3.203542764396161e-09,0.0009772425983101,-0.007444723509252,0.0,0.0,0.0,-0.0064009418711066,60.0,7.846439838409424,-0.0,-6.511301364753308e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262268066406,0.0,0.0,9.171744750346988e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,9.658294584369288e-05,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.732177734375,0.0,0.0,7.133585313567892e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250366210937,0.0,0.0,9.658293129177764e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.000458147493191,285.8905334472656,294.1499938964844,291.8556823730469,291.5307006835937,292.8348388671875,292.1268920898437,286.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772457415238,3.203542764396161e-09,0.0009772425983101,-0.007444723509252,0.0,0.0,0.0,-0.0064009418711066,60.0,7.846439838409424,-0.0,-6.511301364753308e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7321472167969,0.0,0.0,9.19781596167013e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328796386719,0.0,0.0,9.685748955234884e-05,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380065917969,0.0,0.0,7.15386267984286e-05,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73095703125,0.0,0.0,9.685747500043362e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323913574219,0.0,0.0,0.0004594498313963,285.8961181640625,294.1499938964844,291.8846740722656,291.5594482421875,292.8185729980469,292.1023864746094,286.6256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800246916711,3.528346503856028e-09,0.0009800211992114,-0.0082957819104194,0.0,0.0,0.0,-0.0065619675442576,60.0,7.947636127471924,-0.0,-6.548370379277912e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7321472167969,0.0,0.0,9.19781596167013e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328796386719,0.0,0.0,9.685748955234884e-05,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380065917969,0.0,0.0,7.15386267984286e-05,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73095703125,0.0,0.0,9.685747500043362e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323913574219,0.0,0.0,0.0004594498313963,285.8961181640625,294.1499938964844,291.8846740722656,291.5594482421875,292.8185729980469,292.1023864746094,286.6256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800246916711,3.528346503856028e-09,0.0009800211992114,-0.0082957819104194,0.0,0.0,0.0,-0.0065619675442576,60.0,7.947636127471924,-0.0,-6.548370379277912e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,9.20966049307026e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73583984375,0.0,0.0,9.698221401777118e-05,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409362792969,0.0,0.0,7.163075497373939e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,9.698219946585596e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353515625,0.0,0.0,0.0004600414831656,285.89892578125,294.1499938964844,291.8987121582031,291.5733947753906,292.8109130859375,292.0897827148437,286.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812865173444,3.6759089105942166e-09,0.0009812829084694,-0.0086824232712388,0.0,0.0,0.0,-0.0066351201385259,60.0,7.993519306182861,-0.0,-6.56524647979495e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73809814453125,0.0,0.0,9.222016524290666e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,9.711232996778564e-05,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438659667969,0.0,0.0,7.172685582190752e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369079589844,0.0,0.0,9.71123154158704e-05,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383117675781,0.0,0.0,0.0004606586880981,285.9017028808594,294.1499938964844,291.9124450683594,291.5870056152344,292.8031921386719,292.080078125,286.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982601661235,3.829843109315334e-09,0.0009825978195294,-0.0090857567265629,0.0,0.0,0.0,-0.006711424794048,60.0,8.039931297302246,-0.0,-6.582873623983687e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440490722656,0.0,0.0,9.244397369911894e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447509765625,0.0,0.0,9.734800551086664e-05,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,7.190092583186924e-05,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74285888671875,0.0,0.0,9.734799823490904e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442626953125,0.0,0.0,0.0004617766535375,285.9073486328125,294.1499938964844,291.938720703125,291.6130676269531,292.7885437011719,292.06494140625,286.6322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984986894764,4.108666740165745e-09,0.0009849828202277,-0.0098163075745105,0.0,0.0,0.0,-0.0068496540188789,60.0,8.125864028930664,-0.0,-6.614862968490344e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440490722656,0.0,0.0,9.244397369911894e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447509765625,0.0,0.0,9.734800551086664e-05,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,7.190092583186924e-05,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74285888671875,0.0,0.0,9.734799823490904e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442626953125,0.0,0.0,0.0004617766535375,285.9073486328125,294.1499938964844,291.938720703125,291.6130676269531,292.7885437011719,292.06494140625,286.6322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984986894764,4.108666740165745e-09,0.0009849828202277,-0.0098163075745105,0.0,0.0,0.0,-0.0068496540188789,60.0,8.125864028930664,-0.0,-6.614862968490344e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75,0.0,0.0,9.265111293643712e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75067138671875,0.0,0.0,9.756613872013986e-05,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7556457519531,0.0,0.0,7.206203736132011e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74884033203125,0.0,0.0,9.756612416822465e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502136230469,0.0,0.0,0.0004628113820217,285.9129638671875,294.1499938964844,291.9632568359375,291.63739013671875,292.7742919921875,292.0525817871094,286.6357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871955262497,4.3667323090801355e-09,0.0009871912188827,-0.010492455214262,0.0,0.0,0.0,-0.0069775963202118,60.0,8.207405090332031,-0.0,-6.644539496392099e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75,0.0,0.0,9.265111293643712e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75067138671875,0.0,0.0,9.756613872013986e-05,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7556457519531,0.0,0.0,7.206203736132011e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74884033203125,0.0,0.0,9.756612416822465e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502136230469,0.0,0.0,0.0004628113820217,285.9129638671875,294.1499938964844,291.9632568359375,291.63739013671875,292.7742919921875,292.0525817871094,286.6357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871955262497,4.3667323090801355e-09,0.0009871912188827,-0.010492455214262,0.0,0.0,0.0,-0.0069775963202118,60.0,8.207405090332031,-0.0,-6.644539496392099e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559509277344,0.0,0.0,9.281114034820348e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75665283203125,0.0,0.0,9.773465717444196e-05,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76153564453125,0.0,0.0,7.218649989226833e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548217773437,0.0,0.0,9.773464262252674e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561950683594,0.0,0.0,0.000463610747829,285.91864013671875,294.1499938964844,291.9857482910156,291.6596984863281,292.76104736328125,292.04559326171875,286.639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888993808999,4.5660937253444445e-09,0.0009888948407024,-0.0110147865489125,0.0,0.0,0.0,-0.0070764226838946,60.0,8.276876449584961,-0.0,-6.667510632496487e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559509277344,0.0,0.0,9.281114034820348e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75665283203125,0.0,0.0,9.773465717444196e-05,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76153564453125,0.0,0.0,7.218649989226833e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548217773437,0.0,0.0,9.773464262252674e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561950683594,0.0,0.0,0.000463610747829,285.91864013671875,294.1499938964844,291.9857482910156,291.6596984863281,292.76104736328125,292.04559326171875,286.639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888993808999,4.5660937253444445e-09,0.0009888948407024,-0.0110147865489125,0.0,0.0,0.0,-0.0070764226838946,60.0,8.276876449584961,-0.0,-6.667510632496487e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619323730469,0.0,0.0,9.29565285332501e-05,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626037597656,0.0,0.0,9.7887750598602e-05,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674560546875,0.0,0.0,7.229957554955035e-05,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76080322265625,0.0,0.0,9.788773604668675e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621765136719,0.0,0.0,0.0004643369757104,285.9242858886719,294.1499938964844,292.0059509277344,291.6797180175781,292.74810791015625,292.0413818359375,286.6431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904511971399,4.747219950473891e-09,0.0009904464241117,-0.0114893298596143,0.0,0.0,0.0,-0.0071662291884422,60.0,8.341906547546387,-0.0,-6.68841479978255e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619323730469,0.0,0.0,9.29565285332501e-05,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626037597656,0.0,0.0,9.7887750598602e-05,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674560546875,0.0,0.0,7.229957554955035e-05,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76080322265625,0.0,0.0,9.788773604668675e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621765136719,0.0,0.0,0.0004643369757104,285.9242858886719,294.1499938964844,292.0059509277344,291.6797180175781,292.74810791015625,292.0413818359375,286.6431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904511971399,4.747219950473891e-09,0.0009904464241117,-0.0114893298596143,0.0,0.0,0.0,-0.0071662291884422,60.0,8.341906547546387,-0.0,-6.68841479978255e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649230957031,0.0,0.0,9.3023780209478e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655944824219,0.0,0.0,9.795857477001846e-05,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704162597656,0.0,0.0,7.235188968479633e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638244628906,0.0,0.0,9.795856021810324e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76513671875,0.0,0.0,0.0004646729212254,285.9271240234375,294.1499938964844,292.0151062011719,291.68878173828125,292.74169921875,292.0399780273437,286.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911658708006,4.831004929428673e-09,0.000991160981357,-0.0117088435217738,0.0,0.0,0.0,-0.0072077554650604,60.0,8.373598098754883,-0.0,-6.698095944557282e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679138183594,0.0,0.0,9.30618989514187e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685852050781,0.0,0.0,9.799871622817592e-05,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733764648437,0.0,0.0,7.238153193611652e-05,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668151855469,0.0,0.0,9.799870167626068e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76812744140625,0.0,0.0,0.0004648633475881,285.9299621582031,294.1499938964844,292.0235900878906,291.6972045898437,292.7357177734375,292.04022216796875,286.6470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915708797052,4.8784927209055695e-09,0.0009915659902617,-0.0118332598358392,0.0,0.0,0.0,-0.0072312918491661,60.0,8.398053169250488,-0.0,-6.703586308276499e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738952636719,0.0,0.0,9.31391550693661e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745666503906,0.0,0.0,9.808006871026008e-05,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792663574219,0.0,0.0,7.244162407005206e-05,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727966308594,0.0,0.0,9.808005415834486e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77410888671875,0.0,0.0,0.0004652492643799,285.9356384277344,294.1499938964844,292.0383605957031,291.7118530273437,292.72369384765625,292.0409240722656,286.6510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923970792442,4.974737510821114e-09,0.0009923920733854,-0.0120854089036583,0.0,0.0,0.0,-0.00727902026847,60.0,8.4465913772583,-0.0,-6.714719802403124e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738952636719,0.0,0.0,9.31391550693661e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745666503906,0.0,0.0,9.808006871026008e-05,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792663574219,0.0,0.0,7.244162407005206e-05,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727966308594,0.0,0.0,9.808005415834486e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77410888671875,0.0,0.0,0.0004652492643799,285.9356384277344,294.1499938964844,292.0383605957031,291.7118530273437,292.72369384765625,292.0409240722656,286.6510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923970792442,4.974737510821114e-09,0.0009923920733854,-0.0120854089036583,0.0,0.0,0.0,-0.00727902026847,60.0,8.4465913772583,-0.0,-6.714719802403124e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798767089844,0.0,0.0,9.31870235945098e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7805480957031,0.0,0.0,9.813046926865354e-05,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,7.247884786920622e-05,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77880859375,0.0,0.0,9.813046199269591e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78009033203125,0.0,0.0,0.0004654883523471,285.9413146972656,294.1499938964844,292.04998779296875,291.723388671875,292.7120361328125,292.04296875,286.6552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929065126925,5.034358263600325e-09,0.0009929013904184,-0.0122416093945503,0.0,0.0,0.0,-0.0073085743933916,60.0,8.486593246459961,-0.0,-6.721622014538299e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798767089844,0.0,0.0,9.31870235945098e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7805480957031,0.0,0.0,9.813046926865354e-05,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,7.247884786920622e-05,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77880859375,0.0,0.0,9.813046199269591e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78009033203125,0.0,0.0,0.0004654883523471,285.9413146972656,294.1499938964844,292.04998779296875,291.723388671875,292.7120361328125,292.04296875,286.6552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929065126925,5.034358263600325e-09,0.0009929013904184,-0.0122416093945503,0.0,0.0,0.0,-0.0073085743933916,60.0,8.486593246459961,-0.0,-6.721622014538299e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7858581542969,0.0,0.0,9.3210102932062e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864990234375,0.0,0.0,9.815477824304252e-05,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,7.249679765664041e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847900390625,0.0,0.0,9.81547636911273e-05,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,0.0004656036326196,285.9469909667969,294.1499938964844,292.0577697753906,291.7311096191406,292.7007751464844,292.0457458496094,286.65948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931498207151,5.06310104952945e-09,0.0009931448148563,-0.0123169152066111,0.0,0.0,0.0,-0.0073228110559284,60.0,8.516051292419434,-0.0,-6.724950907255335e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7858581542969,0.0,0.0,9.3210102932062e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864990234375,0.0,0.0,9.815477824304252e-05,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,7.249679765664041e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847900390625,0.0,0.0,9.81547636911273e-05,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,0.0004656036326196,285.9469909667969,294.1499938964844,292.0577697753906,291.7311096191406,292.7007751464844,292.0457458496094,286.65948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931498207151,5.06310104952945e-09,0.0009931448148563,-0.0123169152066111,0.0,0.0,0.0,-0.0073228110559284,60.0,8.516051292419434,-0.0,-6.724950907255335e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,9.323187259724364e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79248046875,0.0,0.0,9.817770478548482e-05,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,7.251373608596623e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.790771484375,0.0,0.0,9.81776902335696e-05,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79205322265625,0.0,0.0,0.0004657124227378,285.95269775390625,294.1499938964844,292.0613708496094,291.73468017578125,292.6897277832031,292.0482177734375,286.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933817200362,5.090221133485784e-09,0.0009933767141774,-0.0123879667371511,0.0,0.0,0.0,-0.0073362556286156,60.0,8.537211418151855,-0.0,-6.728092216690129e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
