time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813040,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,9.323187259724364e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79248046875,0.0,0.0,9.817770478548482e-05,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,7.251373608596623e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.790771484375,0.0,0.0,9.81776902335696e-05,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79205322265625,0.0,0.0,0.0004657124227378,285.95269775390625,294.1499938964844,292.0613708496094,291.73468017578125,292.6897277832031,292.0482177734375,286.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933817200362,5.090221133485784e-09,0.0009933767141774,-0.0123879667371511,0.0,0.0,0.0,-0.0073362556286156,60.0,8.537211418151855,-0.0,-6.728092216690129e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948303222656,0.0,0.0,9.324259735876694e-05,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79547119140625,0.0,0.0,9.818899707170203e-05,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79998779296875,0.0,0.0,7.252207433339208e-05,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,9.81889825197868e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.000465765944682,285.9555358886719,294.1499938964844,292.0617370605469,291.7350158691406,292.6842956542969,292.0491027832031,286.6661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934958070516,5.103571787401506e-09,0.0009934908011928,-0.0124229425564408,0.0,0.0,0.0,-0.0073428736068308,60.0,8.544193267822266,-0.0,-6.729638357683143e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978210449219,0.0,0.0,9.325321298092604e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984619140625,0.0,0.0,9.820018021855505e-05,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8029479980469,0.0,0.0,7.253033254528418e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967834472656,0.0,0.0,9.82001656666398e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79803466796875,0.0,0.0,0.0004658190009649,285.9583740234375,294.1499938964844,292.0611877441406,291.7344970703125,292.6788635253906,292.0497436523437,286.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.1167985404276806e-09,0.0009936038404703,-0.0124575952067971,0.0,0.0,0.0,-0.0073494305834174,60.0,8.549659729003906,-0.0,-6.731170998364179e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,9.32741750148125e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044128417969,0.0,0.0,9.822224819799884e-05,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088684082031,0.0,0.0,7.254663069033995e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027648925781,0.0,0.0,9.822223364608362e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80401611328125,0.0,0.0,0.0004659237165469,285.9640808105469,294.1499938964844,292.0575866699219,291.7309265136719,292.6680603027344,292.0505065917969,286.6729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902548271877e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.557321548461914,-0.0,-6.734196489333044e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,9.32741750148125e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044128417969,0.0,0.0,9.822224819799884e-05,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088684082031,0.0,0.0,7.254663069033995e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027648925781,0.0,0.0,9.822223364608362e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80401611328125,0.0,0.0,0.0004659237165469,285.9640808105469,294.1499938964844,292.0575866699219,291.7309265136719,292.6680603027344,292.0505065917969,286.6729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902548271877e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.557321548461914,-0.0,-6.734196489333044e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097839355469,0.0,0.0,9.329445310868324e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103942871094,0.0,0.0,9.824359585763888e-05,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81475830078125,0.0,0.0,7.25624049664475e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087463378906,0.0,0.0,9.824358858168124e-05,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,0.0004660249978769,285.96978759765625,294.1499938964844,292.0509948730469,291.724365234375,292.6573181152344,292.0497436523437,286.6776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681534607439525e-09,0.0009940430754795,-0.0125921377912163,0.0,0.0,0.0,-0.0073748901486396,60.0,8.557278633117676,-0.0,-6.73712321486164e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097839355469,0.0,0.0,9.329445310868324e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103942871094,0.0,0.0,9.824359585763888e-05,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81475830078125,0.0,0.0,7.25624049664475e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087463378906,0.0,0.0,9.824358858168124e-05,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,0.0004660249978769,285.96978759765625,294.1499938964844,292.0509948730469,291.724365234375,292.6573181152344,292.0497436523437,286.6776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681534607439525e-09,0.0009940430754795,-0.0125921377912163,0.0,0.0,0.0,-0.0073748901486396,60.0,8.557278633117676,-0.0,-6.73712321486164e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81573486328125,0.0,0.0,9.33142364374362e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163452148437,0.0,0.0,9.826443420024587e-05,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8206787109375,0.0,0.0,7.25777936168015e-05,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147277832031,0.0,0.0,9.826442692428829e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8159484863281,0.0,0.0,0.0004661238344851,285.9754638671875,294.1499938964844,292.0417785644531,291.7152404785156,292.64654541015625,292.0473022460937,286.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192798635533791e-09,0.000994253787212,-0.0126567045226693,0.0,0.0,0.0,-0.0073871077038347,60.0,8.551201820373535,-0.0,-6.739980307202131e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81573486328125,0.0,0.0,9.33142364374362e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163452148437,0.0,0.0,9.826443420024587e-05,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8206787109375,0.0,0.0,7.25777936168015e-05,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147277832031,0.0,0.0,9.826442692428829e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8159484863281,0.0,0.0,0.0004661238344851,285.9754638671875,294.1499938964844,292.0417785644531,291.7152404785156,292.64654541015625,292.0473022460937,286.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192798635533791e-09,0.000994253787212,-0.0126567045226693,0.0,0.0,0.0,-0.0073871077038347,60.0,8.551201820373535,-0.0,-6.739980307202131e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217163085937,0.0,0.0,9.333345224149524e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82232666015625,0.0,0.0,9.828466863837092e-05,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265991210937,0.0,0.0,7.259273843374103e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207092285156,0.0,0.0,9.82846540864557e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218994140625,0.0,0.0,0.000466219818918,285.9811706542969,294.1499938964844,292.03033447265625,291.7038879394531,292.6357727050781,292.0431213378906,286.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726162160512e-09,0.0009944584453478,-0.0127193918451666,0.0,0.0,0.0,-0.0073989694938063,60.0,8.539822578430176,-0.0,-6.742754976585277e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217163085937,0.0,0.0,9.333345224149524e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82232666015625,0.0,0.0,9.828466863837092e-05,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265991210937,0.0,0.0,7.259273843374103e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207092285156,0.0,0.0,9.82846540864557e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218994140625,0.0,0.0,0.000466219818918,285.9811706542969,294.1499938964844,292.03033447265625,291.7038879394531,292.6357727050781,292.0431213378906,286.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726162160512e-09,0.0009944584453478,-0.0127193918451666,0.0,0.0,0.0,-0.0073989694938063,60.0,8.539822578430176,-0.0,-6.742754976585277e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82470703125,0.0,0.0,9.334277274319902e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252868652344,0.0,0.0,9.829448390519246e-05,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295288085937,0.0,0.0,7.259998528752476e-05,298.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236999511719,0.0,0.0,9.829447662923484e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82489013671875,0.0,0.0,0.0004662663850467,285.9840087890625,294.1499938964844,292.0238952636719,291.697509765625,292.6303405761719,292.0401916503906,286.6897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339094998091e-09,0.000994557631202,-0.0127498153597116,0.0,0.0,0.0,-0.00740472599864,60.0,8.531865119934082,-0.0,-6.744102165612277e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276672363281,0.0,0.0,9.33519986574538e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282775878906,0.0,0.0,9.83041973086074e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,7.260715938173234e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266906738281,0.0,0.0,9.830418275669216e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.827880859375,0.0,0.0,0.0004663124564103,285.98687744140625,294.1499938964844,292.0170288085937,291.6907043457031,292.6248779296875,292.0368957519531,286.6922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239824130143233e-09,0.0009946557693183,-0.0127799035981297,0.0,0.0,0.0,-0.0074104196391999,60.0,8.523080825805664,-0.0,-6.74543372269909e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,9.33701012399979e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.834228515625,0.0,0.0,9.832326031755656e-05,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384094238281,0.0,0.0,7.262123835971579e-05,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,9.832324576564132e-05,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338317871094,0.0,0.0,0.0004664028820116,285.9925537109375,294.1499938964844,292.0022888183594,291.67608642578125,292.61395263671875,292.029541015625,286.6972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369207059692e-09,0.0009948486695066,-0.0128389690071344,0.0,0.0,0.0,-0.0074215969070792,60.0,8.503785133361816,-0.0,-6.748049230509423e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,9.33701012399979e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.834228515625,0.0,0.0,9.832326031755656e-05,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384094238281,0.0,0.0,7.262123835971579e-05,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,9.832324576564132e-05,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338317871094,0.0,0.0,0.0004664028820116,285.9925537109375,294.1499938964844,292.0022888183594,291.67608642578125,292.61395263671875,292.029541015625,286.6972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369207059692e-09,0.0009948486695066,-0.0128389690071344,0.0,0.0,0.0,-0.0074215969070792,60.0,8.503785133361816,-0.0,-6.748049230509423e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.839599609375,0.0,0.0,9.338734525954352e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,9.834142110776156e-05,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84429931640625,0.0,0.0,7.263465522555634e-05,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8386535644531,0.0,0.0,9.834140655584632e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398132324219,0.0,0.0,0.0004664890293497,285.9982604980469,294.1499938964844,291.98651123046875,291.6604309082031,292.6028747558594,292.02056884765625,286.7024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.28384669351567e-09,0.0009950323728844,-0.0128952357918024,0.0,0.0,0.0,-0.0074322442524135,60.0,8.48092269897461,-0.0,-6.750541103883735e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.839599609375,0.0,0.0,9.338734525954352e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,9.834142110776156e-05,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84429931640625,0.0,0.0,7.263465522555634e-05,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8386535644531,0.0,0.0,9.834140655584632e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398132324219,0.0,0.0,0.0004664890293497,285.9982604980469,294.1499938964844,291.98651123046875,291.6604309082031,292.6028747558594,292.02056884765625,286.7024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.28384669351567e-09,0.0009950323728844,-0.0128952357918024,0.0,0.0,0.0,-0.0074322442524135,60.0,8.48092269897461,-0.0,-6.750541103883735e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455505371094,0.0,0.0,9.340393444290385e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461303710937,0.0,0.0,9.83588834060356e-05,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502197265625,0.0,0.0,7.264754822244868e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446044921875,0.0,0.0,9.8358876130078e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84576416015625,0.0,0.0,0.000466571887955,286.00396728515625,294.1499938964844,291.9700622558594,291.64410400390625,292.5917358398437,292.01025390625,286.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304502170844216e-09,0.0009952089749276,-0.0129493493586778,0.0,0.0,0.0,-0.0074424836784601,60.0,8.455645561218262,-0.0,-6.752938475074188e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455505371094,0.0,0.0,9.340393444290385e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461303710937,0.0,0.0,9.83588834060356e-05,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502197265625,0.0,0.0,7.264754822244868e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446044921875,0.0,0.0,9.8358876130078e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84576416015625,0.0,0.0,0.000466571887955,286.00396728515625,294.1499938964844,291.9700622558594,291.64410400390625,292.5917358398437,292.01025390625,286.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304502170844216e-09,0.0009952089749276,-0.0129493493586778,0.0,0.0,0.0,-0.0074424836784601,60.0,8.455645561218262,-0.0,-6.752938475074188e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515319824219,0.0,0.0,9.341969416709615e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520812988281,0.0,0.0,9.837548714131116e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561096191406,0.0,0.0,7.265980821102858e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,9.837547258939594e-05,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517150878906,0.0,0.0,0.0004666506138164,286.0096740722656,294.1499938964844,291.95330810546875,291.6275329589844,292.5804443359375,291.99884033203125,286.7128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324133578454848e-09,0.0009953768458217,-0.0130007797852158,0.0,0.0,0.0,-0.0074522159993648,60.0,8.428665161132812,-0.0,-6.755217185627771e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515319824219,0.0,0.0,9.341969416709615e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520812988281,0.0,0.0,9.837548714131116e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561096191406,0.0,0.0,7.265980821102858e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,9.837547258939594e-05,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517150878906,0.0,0.0,0.0004666506138164,286.0096740722656,294.1499938964844,291.95330810546875,291.6275329589844,292.5804443359375,291.99884033203125,286.7128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324133578454848e-09,0.0009953768458217,-0.0130007797852158,0.0,0.0,0.0,-0.0074522159993648,60.0,8.428665161132812,-0.0,-6.755217185627771e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544921875,0.0,0.0,9.342721023131162e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550720214844,0.0,0.0,9.83833961072378e-05,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,7.266565808095038e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85357666015625,0.0,0.0,9.838338883128016e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85467529296875,0.0,0.0,0.0004666881577577,286.01251220703125,294.1499938964844,291.9449768066406,291.6192321777344,292.57476806640625,291.9927673339844,286.7154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333490538106389e-09,0.0009954567067325,-0.0130252940580248,0.0,0.0,0.0,-0.0074568539857864,60.0,8.414759635925293,-0.0,-6.756303605470748e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85748291015625,0.0,0.0,9.343457350041716e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,9.83911522780545e-05,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86199951171875,0.0,0.0,7.267138425959274e-05,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565368652344,0.0,0.0,9.839113772613928e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.857666015625,0.0,0.0,0.0004667249449994,286.015380859375,294.1499938964844,291.93670654296875,291.6110534667969,292.5690612792969,291.986572265625,286.7181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342658315754534e-09,0.0009955350542441,-0.0130493119359016,0.0,0.0,0.0,-0.0074613983742892,60.0,8.400766372680664,-0.0,-6.757367287946181e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634338378906,0.0,0.0,9.34487470658496e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,9.84060752671212e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,7.268240733537823e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,9.840606071520595e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636169433594,0.0,0.0,0.0004667957255151,286.02105712890625,294.1499938964844,291.9205627441406,291.5950622558594,292.5576477050781,291.9740295410156,286.7235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360309529578444e-09,0.0009956861613318,-0.0130955539643764,0.0,0.0,0.0,-0.0074701500125229,60.0,8.37272834777832,-0.0,-6.759417203738849e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634338378906,0.0,0.0,9.34487470658496e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,9.84060752671212e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,7.268240733537823e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,9.840606071520595e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636169433594,0.0,0.0,0.0004667957255151,286.02105712890625,294.1499938964844,291.9205627441406,291.5950622558594,292.5576477050781,291.9740295410156,286.7235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360309529578444e-09,0.0009956861613318,-0.0130955539643764,0.0,0.0,0.0,-0.0074701500125229,60.0,8.37272834777832,-0.0,-6.759417203738849e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.869384765625,0.0,0.0,9.3461771029979e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699035644531,0.0,0.0,9.841979044722392e-05,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,7.269253546837717e-05,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86846923828125,0.0,0.0,9.841978317126632e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,0.00046686080168,286.0267639160156,294.1499938964844,291.9053649902344,291.5799560546875,292.54620361328125,291.9613952636719,286.7288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376530776146637e-09,0.0009958249283954,-0.0131380502134561,0.0,0.0,0.0,-0.0074781915172934,60.0,8.345221519470215,-0.0,-6.761300852531349e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.869384765625,0.0,0.0,9.3461771029979e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699035644531,0.0,0.0,9.841979044722392e-05,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,7.269253546837717e-05,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86846923828125,0.0,0.0,9.841978317126632e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,0.00046686080168,286.0267639160156,294.1499938964844,291.9053649902344,291.5799560546875,292.54620361328125,291.9613952636719,286.7288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376530776146637e-09,0.0009958249283954,-0.0131380502134561,0.0,0.0,0.0,-0.0074781915172934,60.0,8.345221519470215,-0.0,-6.761300852531349e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,9.34739800868556e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758544921875,0.0,0.0,9.84326470643282e-05,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87969970703125,0.0,0.0,7.270203059306368e-05,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744201660156,0.0,0.0,9.843263251241297e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,0.0004669217742048,286.032470703125,294.1499938964844,291.89141845703125,291.566162109375,292.53472900390625,291.9488525390625,286.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.3917306175321755e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,8.31849193572998,-0.0,-6.763065840686977e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,9.34739800868556e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758544921875,0.0,0.0,9.84326470643282e-05,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87969970703125,0.0,0.0,7.270203059306368e-05,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744201660156,0.0,0.0,9.843263251241297e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,0.0004669217742048,286.032470703125,294.1499938964844,291.89141845703125,291.566162109375,292.53472900390625,291.9488525390625,286.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.3917306175321755e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,8.31849193572998,-0.0,-6.763065840686977e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812561035156,0.0,0.0,9.348495223093778e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818054199219,0.0,0.0,9.844420128501952e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,7.271056529134512e-05,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88037109375,0.0,0.0,9.844418673310428e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814392089844,0.0,0.0,0.0004669766058214,286.0381774902344,294.1499938964844,291.879150390625,291.5539855957031,292.5232849121094,291.9366760253906,286.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405392577984003e-09,0.0009960717288777,-0.013213662430644,0.0,0.0,0.0,-0.0074924998916685,60.0,8.29329776763916,-0.0,-6.764652482615929e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812561035156,0.0,0.0,9.348495223093778e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818054199219,0.0,0.0,9.844420128501952e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,7.271056529134512e-05,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88037109375,0.0,0.0,9.844418673310428e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814392089844,0.0,0.0,0.0004669766058214,286.0381774902344,294.1499938964844,291.879150390625,291.5539855957031,292.5232849121094,291.9366760253906,286.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405392577984003e-09,0.0009960717288777,-0.013213662430644,0.0,0.0,0.0,-0.0074924998916685,60.0,8.29329776763916,-0.0,-6.764652482615929e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842468261719,0.0,0.0,9.348989988211542e-05,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.884765625,0.0,0.0,9.844941087067129e-05,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885192871094,0.0,0.0,7.271441427292302e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88336181640625,0.0,0.0,9.844939631875604e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,0.0004670013149734,286.041015625,294.1499938964844,291.873779296875,291.5486755371094,292.517578125,291.93084716796875,286.74249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411552983503043e-09,0.0009961242321878,-0.0132298013195395,0.0,0.0,0.0,-0.0074955527670681,60.0,8.281769752502441,-0.0,-6.765368709693578e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88720703125,0.0,0.0,9.349462925456464e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877258300781,0.0,0.0,9.845438762567936e-05,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8914489746094,0.0,0.0,7.271808863151819e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,9.845438034972176e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88739013671875,0.0,0.0,0.0004670249472837,286.0438537597656,294.1499938964844,291.86895751953125,291.5438842773437,292.5118713378906,291.9252014160156,286.7452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441162336445e-09,0.0009961745236068,-0.0132452277466654,0.0,0.0,0.0,-0.0074984719976782,60.0,8.270773887634277,-0.0,-6.766052251805378e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89312744140625,0.0,0.0,9.350339678348972e-05,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936462402344,0.0,0.0,9.846362081589176e-05,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973388671875,0.0,0.0,7.272490620380268e-05,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,9.846360626397654e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.893310546875,0.0,0.0,0.0004670687194447,286.049560546875,294.1499938964844,291.8612365722656,291.5362243652344,292.50054931640625,291.9143371582031,286.7507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.250234603881836,-0.0,-6.76732057058871e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89312744140625,0.0,0.0,9.350339678348972e-05,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936462402344,0.0,0.0,9.846362081589176e-05,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973388671875,0.0,0.0,7.272490620380268e-05,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,9.846360626397654e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.893310546875,0.0,0.0,0.0004670687194447,286.049560546875,294.1499938964844,291.8612365722656,291.5362243652344,292.50054931640625,291.9143371582031,286.7507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.250234603881836,-0.0,-6.76732057058871e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990783691406,0.0,0.0,9.351054177386686e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89959716796875,0.0,0.0,9.847114415606484e-05,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032287597656,0.0,0.0,7.273046503541991e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982238769531,0.0,0.0,9.84711296041496e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89923095703125,0.0,0.0,0.0004671044298447,286.0552673339844,294.1499938964844,291.8563537597656,291.5313720703125,292.4893798828125,291.9046936035156,286.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.233687400817871,-0.0,-6.768353699726505e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990783691406,0.0,0.0,9.351054177386686e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89959716796875,0.0,0.0,9.847114415606484e-05,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032287597656,0.0,0.0,7.273046503541991e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982238769531,0.0,0.0,9.84711296041496e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89923095703125,0.0,0.0,0.0004671044298447,286.0552673339844,294.1499938964844,291.8563537597656,291.5313720703125,292.4893798828125,291.9046936035156,286.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.233687400817871,-0.0,-6.768353699726505e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049987792969,0.0,0.0,9.351642074761912e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.905517578125,0.0,0.0,9.847733599599452e-05,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091186523437,0.0,0.0,7.273503433680162e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041748046875,0.0,0.0,9.847732144407928e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051818847656,0.0,0.0,0.0004671337956096,286.0609741210937,294.1499938964844,291.8547058105469,291.5297546386719,292.4783630371094,291.89654541015625,286.7618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.221426010131836,-0.0,-6.769203508838474e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049987792969,0.0,0.0,9.351642074761912e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.905517578125,0.0,0.0,9.847733599599452e-05,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091186523437,0.0,0.0,7.273503433680162e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041748046875,0.0,0.0,9.847732144407928e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051818847656,0.0,0.0,0.0004671337956096,286.0609741210937,294.1499938964844,291.8547058105469,291.5297546386719,292.4783630371094,291.89654541015625,286.7618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.221426010131836,-0.0,-6.769203508838474e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
