time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815380,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91094970703125,0.0,0.0,9.352072811452672e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91143798828125,0.0,0.0,9.848186891758814e-05,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149780273437,0.0,0.0,7.273838855326176e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100952148437,0.0,0.0,9.848186164163052e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111022949219,0.0,0.0,0.0004671553033404,286.066650390625,294.1499938964844,291.856689453125,291.5317077636719,292.4676208496094,291.8905029296875,286.7674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.214805603027344,-0.0,-6.769826654817734e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91094970703125,0.0,0.0,9.352072811452672e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91143798828125,0.0,0.0,9.848186891758814e-05,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149780273437,0.0,0.0,7.273838855326176e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100952148437,0.0,0.0,9.848186164163052e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111022949219,0.0,0.0,0.0004671553033404,286.066650390625,294.1499938964844,291.856689453125,291.5317077636719,292.4676208496094,291.8905029296875,286.7674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.214805603027344,-0.0,-6.769826654817734e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139099121094,0.0,0.0,9.352219058200716e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,9.848341142060236e-05,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179382324219,0.0,0.0,7.273952360264957e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130859375,0.0,0.0,9.848339686868712e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140625,0.0,0.0,0.0004671626084018,286.06951904296875,294.1499938964844,291.8591613769531,291.5341491699219,292.4624328613281,291.88873291015625,286.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742612905264e-09,0.0009964680066332,-0.0133350891992449,0.0,0.0,0.0,-0.0075154770165681,60.0,8.214502334594727,-0.0,-6.770037686010255e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168701171875,0.0,0.0,9.352371853310616e-05,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173583984375,0.0,0.0,9.848501940723509e-05,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208679199219,0.0,0.0,7.274070958374068e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9160461425781,0.0,0.0,9.848501213127749e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170227050781,0.0,0.0,0.0004671702627092,286.0723571777344,294.1499938964844,291.8626708984375,291.53765869140625,292.4571838378906,291.8865966796875,286.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,8.21341609954834,-0.0,-6.770258664801079e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227905273437,0.0,0.0,9.352488996228205e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232788085937,0.0,0.0,9.848624904407188e-05,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267272949219,0.0,0.0,7.274161907844245e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,9.848624176811428e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229431152344,0.0,0.0,0.0004671761125791,286.0780639648437,294.1499938964844,291.8730773925781,291.5479736328125,292.4472351074219,291.8859558105469,286.7786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.219995498657227,-0.0,-6.770427773972187e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227905273437,0.0,0.0,9.352488996228205e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232788085937,0.0,0.0,9.848624904407188e-05,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267272949219,0.0,0.0,7.274161907844245e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,9.848624176811428e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229431152344,0.0,0.0,0.0004671761125791,286.0780639648437,294.1499938964844,291.8730773925781,291.5479736328125,292.4472351074219,291.8859558105469,286.7786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.219995498657227,-0.0,-6.770427773972187e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287109375,0.0,0.0,9.35248681344092e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,9.848622721619904e-05,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,7.274160452652723e-05,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92791748046875,0.0,0.0,9.848621994024144e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288635253906,0.0,0.0,0.0004671759961638,286.083740234375,294.1499938964844,291.8883056640625,291.56304931640625,292.43768310546875,291.887939453125,286.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.232551574707031,-0.0,-6.770423510715774e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287109375,0.0,0.0,9.35248681344092e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,9.848622721619904e-05,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,7.274160452652723e-05,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92791748046875,0.0,0.0,9.848621994024144e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288635253906,0.0,0.0,0.0004671759961638,286.083740234375,294.1499938964844,291.8883056640625,291.56304931640625,292.43768310546875,291.887939453125,286.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.232551574707031,-0.0,-6.770423510715774e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,9.352307097287849e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350891113281,0.0,0.0,9.848433546721937e-05,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,7.27402075426653e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.933837890625,0.0,0.0,9.848432819126174e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347839355469,0.0,0.0,0.000467167032184,286.0894470214844,294.1499938964844,291.90869140625,291.5832824707031,292.4286804199219,291.89337158203125,286.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.253345489501953,-0.0,-6.770162741531749e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,9.352307097287849e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350891113281,0.0,0.0,9.848433546721937e-05,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,7.27402075426653e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.933837890625,0.0,0.0,9.848432819126174e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347839355469,0.0,0.0,0.000467167032184,286.0894470214844,294.1499938964844,291.90869140625,291.5832824707031,292.4286804199219,291.89337158203125,286.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.253345489501953,-0.0,-6.770162741531749e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,9.351978951599448e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,9.848087938735262e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,7.273765368154272e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,9.8480872111395e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,0.0004671506176237,286.0951538085937,294.1499938964844,291.9346618652344,291.6090393066406,292.4203186035156,291.9026184082031,286.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271683007478,0.0,0.0,0.0,-0.0075139789842069,60.0,8.282723426818848,-0.0,-6.76968667789879e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,9.351978951599448e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,9.848087938735262e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,7.273765368154272e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,9.8480872111395e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,0.0004671506176237,286.0951538085937,294.1499938964844,291.9346618652344,291.6090393066406,292.4203186035156,291.9026184082031,286.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271683007478,0.0,0.0,0.0,-0.0075139789842069,60.0,8.282723426818848,-0.0,-6.76968667789879e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434814453125,0.0,0.0,9.35173884499818e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,9.84783546300605e-05,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.947265625,0.0,0.0,7.273578376043588e-05,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427185058594,0.0,0.0,9.847834007814528e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436340332031,0.0,0.0,0.0004671386268455,286.0979919433594,294.1499938964844,291.94989013671875,291.6241149902344,292.41650390625,291.9093017578125,286.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445726092290215e-09,0.0009964165510609,-0.0133193274959921,0.0,0.0,0.0,-0.0075124949216842,60.0,8.30209732055664,-0.0,-6.769338511958267e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464416503906,0.0,0.0,9.351476182928307e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468994140625,0.0,0.0,9.847558249020948e-05,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501953125,0.0,0.0,7.273374649230391e-05,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456787109375,0.0,0.0,9.847557521425188e-05,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94659423828125,0.0,0.0,0.0004671255301218,286.100830078125,294.1499938964844,291.96661376953125,291.6407165527344,292.412841796875,291.9169006347656,286.8014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.323328018188477,-0.0,-6.7689576610519e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,9.350875188829376e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,9.846925240708516e-05,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560546875,0.0,0.0,7.272906805155799e-05,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,9.846924513112754e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524841308594,0.0,0.0,0.0004670954949688,286.1065368652344,294.1499938964844,292.00494384765625,291.6787109375,292.40594482421875,291.9342041015625,286.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.0132910991087555,0.0,0.0,0.0,-0.0075071537867188,60.0,8.370429992675781,-0.0,-6.768086535657859e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,9.350875188829376e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,9.846925240708516e-05,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560546875,0.0,0.0,7.272906805155799e-05,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,9.846924513112754e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524841308594,0.0,0.0,0.0004670954949688,286.1065368652344,294.1499938964844,292.00494384765625,291.6787109375,292.40594482421875,291.9342041015625,286.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.0132910991087555,0.0,0.0,0.0,-0.0075071537867188,60.0,8.370429992675781,-0.0,-6.768086535657859e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.958251953125,0.0,0.0,9.350074105896056e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587097167969,0.0,0.0,9.846081957221033e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619140625,0.0,0.0,7.272283983184025e-05,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574890136719,0.0,0.0,9.84608122962527e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584045410156,0.0,0.0,0.0004670555063057,286.1122131347656,294.1499938964844,292.04998779296875,291.723388671875,292.4000549316406,291.9568786621094,286.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424969362621823e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,-0.0075022052042186,60.0,8.429855346679688,-0.0,-6.766926929913097e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.958251953125,0.0,0.0,9.350074105896056e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587097167969,0.0,0.0,9.846081957221033e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619140625,0.0,0.0,7.272283983184025e-05,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574890136719,0.0,0.0,9.84608122962527e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584045410156,0.0,0.0,0.0004670555063057,286.1122131347656,294.1499938964844,292.04998779296875,291.723388671875,292.4000549316406,291.9568786621094,286.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424969362621823e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,-0.0075022052042186,60.0,8.429855346679688,-0.0,-6.766926929913097e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9641418457031,0.0,0.0,9.349054744234309e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.964599609375,0.0,0.0,9.84500875347294e-05,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677734375,0.0,0.0,7.271490903804079e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634094238281,0.0,0.0,9.845008025877178e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,0.0004670045746024,286.117919921875,294.1499938964844,292.09918212890625,291.7703552246094,292.3951416015625,291.9841003417969,286.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263526238803e-09,0.0009961306350305,-0.0132316630333662,0.0,0.0,0.0,-0.0074959066696465,60.0,8.494508743286133,-0.0,-6.765451132650925e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9641418457031,0.0,0.0,9.349054744234309e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.964599609375,0.0,0.0,9.84500875347294e-05,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677734375,0.0,0.0,7.271490903804079e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634094238281,0.0,0.0,9.845008025877178e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,0.0004670045746024,286.117919921875,294.1499938964844,292.09918212890625,291.7703552246094,292.3951416015625,291.9841003417969,286.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263526238803e-09,0.0009961306350305,-0.0132316630333662,0.0,0.0,0.0,-0.0074959066696465,60.0,8.494508743286133,-0.0,-6.765451132650925e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97003173828125,0.0,0.0,9.34773197514005e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704895019531,0.0,0.0,9.843616135185584e-05,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736328125,0.0,0.0,7.270462083397433e-05,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,9.843614679994062e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701843261719,0.0,0.0,0.0004669385089073,286.12359619140625,294.1499938964844,292.1495056152344,291.8150329589844,292.39166259765625,292.0169982910156,286.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.3957762702339104e-09,0.0009959895396605,-0.0131884701550006,0.0,0.0,0.0,-0.0074877329170703,60.0,8.56017017364502,-0.0,-6.763535509435314e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97003173828125,0.0,0.0,9.34773197514005e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704895019531,0.0,0.0,9.843616135185584e-05,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736328125,0.0,0.0,7.270462083397433e-05,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,9.843614679994062e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701843261719,0.0,0.0,0.0004669385089073,286.12359619140625,294.1499938964844,292.1495056152344,291.8150329589844,292.39166259765625,292.0169982910156,286.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.3957762702339104e-09,0.0009959895396605,-0.0131884701550006,0.0,0.0,0.0,-0.0074877329170703,60.0,8.56017017364502,-0.0,-6.763535509435314e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729919433594,0.0,0.0,9.347014565719292e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734191894531,0.0,0.0,9.842860163189472e-05,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765319824219,0.0,0.0,7.269904017448425e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722595214844,0.0,0.0,9.84285943559371e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731140136719,0.0,0.0,0.0004669026529882,286.1264343261719,294.1499938964844,292.175048828125,291.8365478515625,292.39031982421875,292.03472900390625,286.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.386832757636739e-09,0.0009959127055481,-0.0131650390103459,0.0,0.0,0.0,-0.0074832974933087,60.0,8.59248161315918,-0.0,-6.762496695955633e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759216308594,0.0,0.0,9.346260776510462e-05,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9763488769531,0.0,0.0,9.842066356213763e-05,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794616699219,0.0,0.0,7.269317575264722e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751892089844,0.0,0.0,9.84206490102224e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97607421875,0.0,0.0,0.0004668649926315,286.1292724609375,294.1499938964844,292.2008972167969,291.8575134277344,292.38916015625,292.05291748046875,286.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.377434497688682e-09,0.000995832378976,-0.0131404176354408,0.0,0.0,0.0,-0.0074786385521292,60.0,8.62444019317627,-0.0,-6.761405302313507e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818115234375,0.0,0.0,9.34465424506925e-05,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98223876953125,0.0,0.0,9.840374696068466e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853210449219,0.0,0.0,7.268068293342367e-05,298.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,9.840373240876944e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819641113281,0.0,0.0,0.000466784753371,286.1349792480469,294.1499938964844,292.2533264160156,291.8979187011719,292.387451171875,292.0904235839844,286.8360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574149561086415e-09,0.0009956613648682,-0.0130879711359739,0.0,0.0,0.0,-0.0074687148444354,60.0,8.687029838562012,-0.0,-6.759081117024834e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818115234375,0.0,0.0,9.34465424506925e-05,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98223876953125,0.0,0.0,9.840374696068466e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853210449219,0.0,0.0,7.268068293342367e-05,298.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,9.840373240876944e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819641113281,0.0,0.0,0.000466784753371,286.1349792480469,294.1499938964844,292.2533264160156,291.8979187011719,292.387451171875,292.0904235839844,286.8360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574149561086415e-09,0.0009956613648682,-0.0130879711359739,0.0,0.0,0.0,-0.0074687148444354,60.0,8.687029838562012,-0.0,-6.759081117024834e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877014160156,0.0,0.0,9.343012061435728e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881286621094,0.0,0.0,9.838645200943574e-05,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911499023437,0.0,0.0,7.266790635185316e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98699951171875,0.0,0.0,9.838643745752051e-05,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878234863281,0.0,0.0,0.0004667027096729,286.1406555175781,294.1499938964844,292.3066711425781,291.93634033203125,292.3865661621094,292.1300354003906,286.8419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.747550964355469,-0.0,-6.756704351573718e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877014160156,0.0,0.0,9.343012061435728e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881286621094,0.0,0.0,9.838645200943574e-05,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911499023437,0.0,0.0,7.266790635185316e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98699951171875,0.0,0.0,9.838643745752051e-05,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878234863281,0.0,0.0,0.0004667027096729,286.1406555175781,294.1499938964844,292.3066711425781,291.93634033203125,292.3865661621094,292.1300354003906,286.8419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.747550964355469,-0.0,-6.756704351573718e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935607910156,0.0,0.0,9.34140698518604e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939880371094,0.0,0.0,9.8369549959898e-05,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969787597656,0.0,0.0,7.265542080858722e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,9.836954268394038e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99371337890625,0.0,0.0,0.0004666225577238,286.1463317871094,294.1499938964844,292.3609313964844,291.972900390625,292.38677978515625,292.1722106933594,286.84783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945106415005e-09,0.0009953154949471,-0.0129819475114345,0.0,0.0,0.0,-0.0074486527591943,60.0,8.805123329162598,-0.0,-6.754382297913254e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935607910156,0.0,0.0,9.34140698518604e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939880371094,0.0,0.0,9.8369549959898e-05,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969787597656,0.0,0.0,7.265542080858722e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,9.836954268394038e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99371337890625,0.0,0.0,0.0004666225577238,286.1463317871094,294.1499938964844,292.3609313964844,291.972900390625,292.38677978515625,292.1722106933594,286.84783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945106415005e-09,0.0009953154949471,-0.0129819475114345,0.0,0.0,0.0,-0.0074486527591943,60.0,8.805123329162598,-0.0,-6.754382297913254e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994506835937,0.0,0.0,9.33992996579036e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998474121094,0.0,0.0,9.835399396251888e-05,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028076171875,0.0,0.0,7.264393207151443e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9987487792969,0.0,0.0,9.835398668656126e-05,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99957275390625,0.0,0.0,0.0004665487504098,286.1520080566406,294.1499938964844,292.4159851074219,292.0076904296875,292.3880615234375,292.2165832519531,286.8537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.298535388220671e-09,0.0009951582178473,-0.0129337171092629,0.0,0.0,0.0,-0.007439527194947,60.0,8.860031127929688,-0.0,-6.752245695906822e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994506835937,0.0,0.0,9.33992996579036e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998474121094,0.0,0.0,9.835399396251888e-05,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028076171875,0.0,0.0,7.264393207151443e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9987487792969,0.0,0.0,9.835398668656126e-05,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99957275390625,0.0,0.0,0.0004665487504098,286.1520080566406,294.1499938964844,292.4159851074219,292.0076904296875,292.3880615234375,292.2165832519531,286.8537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.298535388220671e-09,0.0009951582178473,-0.0129337171092629,0.0,0.0,0.0,-0.007439527194947,60.0,8.860031127929688,-0.0,-6.752245695906822e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023803710937,0.0,0.0,9.33925766730681e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028076171875,0.0,0.0,9.834690717980266e-05,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057373046875,0.0,0.0,7.263870065798983e-05,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,9.834689990384504e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,0.0004665151645895,286.15484619140625,294.1499938964844,292.4437866210937,292.02447509765625,292.3890991210937,292.2392883300781,286.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.290153648473961e-09,0.0009950869716703,-0.012911757454276,0.0,0.0,0.0,-0.0074353739619255,60.0,8.886374473571777,-0.0,-6.751272962901568e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,9.338632662547752e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057373046875,0.0,0.0,9.834033699007703e-05,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086364746094,0.0,0.0,7.263384759426117e-05,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.004638671875,0.0,0.0,9.834032243816182e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054626464844,0.0,0.0,0.0004664839652832,286.1576843261719,294.1499938964844,292.4718017578125,292.0408630371094,292.3903503417969,292.2623596191406,286.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.2823705409821295e-09,0.0009950204985216,-0.0128913670778274,0.0,0.0,0.0,-0.0074315159581601,60.0,8.912275314331055,-0.0,-6.750369863084418e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111999511719,0.0,0.0,9.337542724097148e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115966796875,0.0,0.0,9.832884825300424e-05,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01446533203125,0.0,0.0,7.262536382768303e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105285644531,0.0,0.0,9.832884097704664e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,0.0004664295120164,286.16339111328125,294.1499938964844,292.5282592773437,292.0724792480469,292.3933410644531,292.3092956542969,286.8656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949089726433,5.268777858447038e-09,0.0009949037339538,-0.012855757959187,0.0,0.0,0.0,-0.007424775045365,60.0,8.962992668151855,-0.0,-6.748793168753765e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111999511719,0.0,0.0,9.337542724097148e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115966796875,0.0,0.0,9.832884825300424e-05,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01446533203125,0.0,0.0,7.262536382768303e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105285644531,0.0,0.0,9.832884097704664e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,0.0004664295120164,286.16339111328125,294.1499938964844,292.5282592773437,292.0724792480469,292.3933410644531,292.3092956542969,286.8656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949089726433,5.268777858447038e-09,0.0009949037339538,-0.012855757959187,0.0,0.0,0.0,-0.007424775045365,60.0,8.962992668151855,-0.0,-6.748793168753765e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,9.3368929810822e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174560546875,0.0,0.0,9.832201612880452e-05,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,7.262031431309879e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163879394531,0.0,0.0,9.832200885284692e-05,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171813964844,0.0,0.0,0.0004663970903493,286.1690673828125,294.1499938964844,292.5853576660156,292.1026611328125,292.3973999023437,292.358154296875,286.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260683000329891e-09,0.0009948345832526,-0.0128345508128404,0.0,0.0,0.0,-0.007420761976391,60.0,9.011220932006836,-0.0,-6.747853831257089e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,9.3368929810822e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174560546875,0.0,0.0,9.832201612880452e-05,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,7.262031431309879e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163879394531,0.0,0.0,9.832200885284692e-05,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171813964844,0.0,0.0,0.0004663970903493,286.1690673828125,294.1499938964844,292.5853576660156,292.1026611328125,292.3973999023437,292.358154296875,286.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260683000329891e-09,0.0009948345832526,-0.0128345508128404,0.0,0.0,0.0,-0.007420761976391,60.0,9.011220932006836,-0.0,-6.747853831257089e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229187011719,0.0,0.0,9.33655901462771e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233154296875,0.0,0.0,9.831849456531928e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.026123046875,0.0,0.0,7.261771679623052e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0222473144531,0.0,0.0,9.831848728936166e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230407714844,0.0,0.0,0.0004663803847506,286.1747436523437,294.1499938964844,292.6429748535156,292.1315612792969,292.40216064453125,292.4080810546875,286.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256512558560189e-09,0.0009947988437488,-0.0128236254677176,0.0,0.0,0.0,-0.0074186944402754,60.0,9.057934761047363,-0.0,-6.747369951654036e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
