time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817720,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229187011719,0.0,0.0,9.33655901462771e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233154296875,0.0,0.0,9.831849456531928e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.026123046875,0.0,0.0,7.261771679623052e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0222473144531,0.0,0.0,9.831848728936166e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230407714844,0.0,0.0,0.0004663803847506,286.1747436523437,294.1499938964844,292.6429748535156,292.1315612792969,292.40216064453125,292.4080810546875,286.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256512558560189e-09,0.0009947988437488,-0.0128236254677176,0.0,0.0,0.0,-0.0074186944402754,60.0,9.057934761047363,-0.0,-6.747369951654036e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287780761719,0.0,0.0,9.336729272035882e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,9.832028445089236e-05,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0319519042969,0.0,0.0,7.26190410205163e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02813720703125,0.0,0.0,9.832027717493474e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289001464844,0.0,0.0,0.0004663888830691,286.180419921875,294.1499938964844,292.7010803222656,292.15924072265625,292.40771484375,292.4594421386719,286.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948220103979,5.258627311377495e-09,0.0009948167717084,-0.0128291649743914,0.0,0.0,0.0,-0.0074197421781718,60.0,9.10295295715332,-0.0,-6.747615088897875e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287780761719,0.0,0.0,9.336729272035882e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,9.832028445089236e-05,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0319519042969,0.0,0.0,7.26190410205163e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02813720703125,0.0,0.0,9.832027717493474e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289001464844,0.0,0.0,0.0004663888830691,286.180419921875,294.1499938964844,292.7010803222656,292.15924072265625,292.40771484375,292.4594421386719,286.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948220103979,5.258627311377495e-09,0.0009948167717084,-0.0128291649743914,0.0,0.0,0.0,-0.0074197421781718,60.0,9.10295295715332,-0.0,-6.747615088897875e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317077636719,0.0,0.0,9.337132360087708e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321044921875,0.0,0.0,9.832453361013904e-05,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03485107421875,0.0,0.0,7.262217695824802e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03106689453125,0.0,0.0,9.832452633418144e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318298339844,0.0,0.0,0.0004664090229198,286.1832580566406,294.1499938964844,292.73028564453125,292.17266845703125,292.4111022949219,292.4859313964844,286.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948654333129,5.263650404430109e-09,0.0009948601946234,-0.0128423236310482,0.0,0.0,0.0,-0.0074222348630428,60.0,9.124429702758787,-0.0,-6.748197733941197e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346374511719,0.0,0.0,9.337541268905623e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350341796875,0.0,0.0,9.832884097704664e-05,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03778076171875,0.0,0.0,7.262535655172542e-05,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03399658203125,0.0,0.0,9.832883370108902e-05,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347595214844,0.0,0.0,0.0004664294538088,286.18609619140625,294.1499938964844,292.75958251953125,292.18585205078125,292.4145202636719,292.5124206542969,286.88970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.268742775399461e-09,0.0009949041996151,-0.0128556657582521,0.0,0.0,0.0,-0.007424762006849,60.0,9.145903587341309,-0.0,-6.748788905497349e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404968261719,0.0,0.0,9.338686504634096e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408935546875,0.0,0.0,9.834088996285573e-05,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436096191406,0.0,0.0,7.263425504788756e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03985595703125,0.0,0.0,9.834088268689813e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406188964844,0.0,0.0,0.0004664866428356,286.1917724609375,294.1499938964844,292.81842041015625,292.21148681640625,292.4217834472656,292.5660705566406,286.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950302774086,5.282997150857227e-09,0.0009950250387191,-0.0128930108621716,0.0,0.0,0.0,-0.0074318228289484,60.0,9.188020706176758,-0.0,-6.7504430489862e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404968261719,0.0,0.0,9.338686504634096e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408935546875,0.0,0.0,9.834088996285573e-05,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436096191406,0.0,0.0,7.263425504788756e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03985595703125,0.0,0.0,9.834088268689813e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406188964844,0.0,0.0,0.0004664866428356,286.1917724609375,294.1499938964844,292.81842041015625,292.21148681640625,292.4217834472656,292.5660705566406,286.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950302774086,5.282997150857227e-09,0.0009950250387191,-0.0128930108621716,0.0,0.0,0.0,-0.0074318228289484,60.0,9.188020706176758,-0.0,-6.7504430489862e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463562011719,0.0,0.0,9.340745600638912e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,9.83625795925036e-05,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494079589844,0.0,0.0,7.2650276706554e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457458496094,0.0,0.0,9.8362572316546e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464782714844,0.0,0.0,0.0004665894957724,286.1974792480469,294.1499938964844,292.87750244140625,292.2362976074219,292.43035888671875,292.6215209960937,286.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308646411350537e-09,0.0009952444816008,-0.0129602067172527,0.0,0.0,0.0,-0.007444538641721,60.0,9.228527069091797,-0.0,-6.753419512506298e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463562011719,0.0,0.0,9.340745600638912e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,9.83625795925036e-05,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494079589844,0.0,0.0,7.2650276706554e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457458496094,0.0,0.0,9.8362572316546e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464782714844,0.0,0.0,0.0004665894957724,286.1974792480469,294.1499938964844,292.87750244140625,292.2362976074219,292.43035888671875,292.6215209960937,286.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308646411350537e-09,0.0009952444816008,-0.0129602067172527,0.0,0.0,0.0,-0.007444538641721,60.0,9.228527069091797,-0.0,-6.753419512506298e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522155761719,0.0,0.0,9.34308409341611e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525817871094,0.0,0.0,9.838720143307e-05,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05523681640625,0.0,0.0,7.266845932463184e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516052246094,0.0,0.0,9.83871941571124e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523376464844,0.0,0.0,0.0004667063185479,286.2031555175781,294.1499938964844,292.93682861328125,292.2603759765625,292.439453125,292.6773681640625,286.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337777331249072e-09,0.0009954934939742,-0.0130365239456295,0.0,0.0,0.0,-0.0074589797295629,60.0,9.268438339233398,-0.0,-6.75680098538578e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522155761719,0.0,0.0,9.34308409341611e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525817871094,0.0,0.0,9.838720143307e-05,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05523681640625,0.0,0.0,7.266845932463184e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516052246094,0.0,0.0,9.83871941571124e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523376464844,0.0,0.0,0.0004667063185479,286.2031555175781,294.1499938964844,292.93682861328125,292.2603759765625,292.439453125,292.6773681640625,286.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337777331249072e-09,0.0009954934939742,-0.0130365239456295,0.0,0.0,0.0,-0.0074589797295629,60.0,9.268438339233398,-0.0,-6.75680098538578e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580749511719,0.0,0.0,9.346423030365258e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584411621094,0.0,0.0,9.842235886026174e-05,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610656738281,0.0,0.0,7.269442721735686e-05,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574645996094,0.0,0.0,9.842235158430412e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581970214844,0.0,0.0,0.0004668731126002,286.2088317871094,294.1499938964844,292.9962463378906,292.28387451171875,292.4499816894531,292.7348937988281,286.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958546143025,5.379368950286789e-09,0.0009958492591977,-0.0131454858928918,0.0,0.0,0.0,-0.0074795987457036,60.0,9.307357788085938,-0.0,-6.761630544360743e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580749511719,0.0,0.0,9.346423030365258e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584411621094,0.0,0.0,9.842235886026174e-05,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610656738281,0.0,0.0,7.269442721735686e-05,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574645996094,0.0,0.0,9.842235158430412e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581970214844,0.0,0.0,0.0004668731126002,286.2088317871094,294.1499938964844,292.9962463378906,292.28387451171875,292.4499816894531,292.7348937988281,286.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958546143025,5.379368950286789e-09,0.0009958492591977,-0.0131454858928918,0.0,0.0,0.0,-0.0074795987457036,60.0,9.307357788085938,-0.0,-6.761630544360743e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610046386719,0.0,0.0,9.348119056085125e-05,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613708496094,0.0,0.0,9.844022861216216e-05,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06396484375,0.0,0.0,7.270762580446899e-05,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603942871094,0.0,0.0,9.844022133620456e-05,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611267089844,0.0,0.0,0.0004669578629545,286.2117004394531,294.1499938964844,293.0260009765625,292.2954406738281,292.455322265625,292.7637023925781,286.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400505376229603e-09,0.0009960310999304,-0.0132008576765656,0.0,0.0,0.0,-0.0074900826439261,60.0,9.326765060424805,-0.0,-6.764084758970057e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639343261719,0.0,0.0,9.350062464363872e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643005371094,0.0,0.0,9.846068860497326e-05,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06689453125,0.0,0.0,7.272273796843365e-05,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633544921875,0.0,0.0,9.846068132901564e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640563964844,0.0,0.0,0.0004670549242291,286.21453857421875,294.1499938964844,293.0557556152344,292.3069152832031,292.4609680175781,292.7928161621094,286.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.4247113467909e-09,0.0009962377371266,-0.0132642723619937,0.0,0.0,0.0,-0.0075020813383162,60.0,9.345991134643556,-0.0,-6.766897087118195e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697937011719,0.0,0.0,9.354265057481824e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701599121094,0.0,0.0,9.850494097918272e-05,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0727233886719,0.0,0.0,7.275542157003656e-05,298.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692138671875,0.0,0.0,9.85049337032251e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699157714844,0.0,0.0,0.0004672648210544,286.2202453613281,294.1499938964844,293.115234375,292.32958984375,292.47271728515625,292.8515014648437,286.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477060138758816e-09,0.0009966846555471,-0.0134014151990413,0.0,0.0,0.0,-0.0075280289165675,60.0,9.384331703186035,-0.0,-6.772980043479039e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697937011719,0.0,0.0,9.354265057481824e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701599121094,0.0,0.0,9.850494097918272e-05,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0727233886719,0.0,0.0,7.275542157003656e-05,298.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692138671875,0.0,0.0,9.85049337032251e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699157714844,0.0,0.0,0.0004672648210544,286.2202453613281,294.1499938964844,293.115234375,292.32958984375,292.47271728515625,292.8515014648437,286.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477060138758816e-09,0.0009966846555471,-0.0134014151990413,0.0,0.0,0.0,-0.0075280289165675,60.0,9.384331703186035,-0.0,-6.772980043479039e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,9.3592687335331e-05,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760192871094,0.0,0.0,9.855764074018224e-05,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785522460937,0.0,0.0,7.279434066731483e-05,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750732421875,0.0,0.0,9.855763346422464e-05,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757751464844,0.0,0.0,0.0004675147938542,286.2259521484375,294.1499938964844,293.1746826171875,292.3520812988281,292.4857788085937,292.9112548828125,286.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972231928259,5.539400937948358e-09,0.0009972177213057,-0.013564733788371,0.0,0.0,0.0,-0.0075589339248836,60.0,9.422688484191896,-0.0,-6.780228289926526e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,9.3592687335331e-05,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760192871094,0.0,0.0,9.855764074018224e-05,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785522460937,0.0,0.0,7.279434066731483e-05,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750732421875,0.0,0.0,9.855763346422464e-05,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757751464844,0.0,0.0,0.0004675147938542,286.2259521484375,294.1499938964844,293.1746826171875,292.3520812988281,292.4857788085937,292.9112548828125,286.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972231928259,5.539400937948358e-09,0.0009972177213057,-0.013564733788371,0.0,0.0,0.0,-0.0075589339248836,60.0,9.422688484191896,-0.0,-6.780228289926526e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08154296875,0.0,0.0,9.3644397566095e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818786621094,0.0,0.0,9.86120867310092e-05,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,7.283456216100603e-05,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809631347656,0.0,0.0,9.861207945505156e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816650390625,0.0,0.0,0.0004677730903495,286.23162841796875,294.1499938964844,293.23394775390625,292.37451171875,292.4991149902344,292.9712219238281,286.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.6038156337478995e-09,0.000997768365778,-0.0137334829196333,0.0,0.0,0.0,-0.0075908661819994,60.0,9.461071014404297,-0.0,-6.787720963075118e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08154296875,0.0,0.0,9.3644397566095e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818786621094,0.0,0.0,9.86120867310092e-05,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,7.283456216100603e-05,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809631347656,0.0,0.0,9.861207945505156e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816650390625,0.0,0.0,0.0004677730903495,286.23162841796875,294.1499938964844,293.23394775390625,292.37451171875,292.4991149902344,292.9712219238281,286.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.6038156337478995e-09,0.000997768365778,-0.0137334829196333,0.0,0.0,0.0,-0.0075908661819994,60.0,9.461071014404297,-0.0,-6.787720963075118e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,9.370511543238536e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877685546875,0.0,0.0,9.867602057056502e-05,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902099609375,0.0,0.0,7.288178312592208e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868530273437,0.0,0.0,9.86760132946074e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875244140625,0.0,0.0,0.0004680763813666,286.23736572265625,294.1499938964844,293.29302978515625,292.39697265625,292.51422119140625,293.0321350097656,286.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984209900721,5.679455572504821e-09,0.0009984152857214,-0.0139316394925117,0.0,0.0,0.0,-0.0076283649541437,60.0,9.500324249267578,-0.0,-6.79652529811392e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,9.370511543238536e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877685546875,0.0,0.0,9.867602057056502e-05,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902099609375,0.0,0.0,7.288178312592208e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868530273437,0.0,0.0,9.86760132946074e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875244140625,0.0,0.0,0.0004680763813666,286.23736572265625,294.1499938964844,293.29302978515625,292.39697265625,292.51422119140625,293.0321350097656,286.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984209900721,5.679455572504821e-09,0.0009984152857214,-0.0139316394925117,0.0,0.0,0.0,-0.0076283649541437,60.0,9.500324249267578,-0.0,-6.79652529811392e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903625488281,0.0,0.0,9.373409557156263e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906982421875,0.0,0.0,9.870654321275651e-05,298.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931396484375,0.0,0.0,7.290432404261082e-05,298.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897827148437,0.0,0.0,9.870654321275651e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904541015625,0.0,0.0,0.0004682211729232,286.2402038574219,294.1499938964844,293.3224792480469,292.4082946777344,292.5216064453125,293.06256103515625,286.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.715567130692989e-09,0.0009987251833081,-0.0140262404456734,0.0,0.0,0.0,-0.0076462724246084,60.0,9.519797325134276,-0.0,-6.800730290024148e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932922363281,0.0,0.0,9.376527304993942e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,9.873937960946932e-05,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960693359375,0.0,0.0,7.29285748093389e-05,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927124023437,0.0,0.0,9.873937233351172e-05,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0933837890625,0.0,0.0,0.0004683769075199,286.2430725097656,294.1499938964844,293.3518371582031,292.419677734375,292.52935791015625,293.0931396484375,286.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408505254105e-09,0.00099905685056,-0.0141279930248856,0.0,0.0,0.0,-0.0076655251905322,60.0,9.539525032043455,-0.0,-6.80525502616547e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0991516113281,0.0,0.0,9.382940334035084e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994873046875,0.0,0.0,9.880690777208656e-05,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018981933594,0.0,0.0,7.297845149878412e-05,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986022949219,0.0,0.0,9.880690049612896e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992736816406,0.0,0.0,0.0004686972533818,286.2488098144531,294.1499938964844,293.4102783203125,292.4427185058594,292.5453796386719,293.1544494628906,286.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834298377749292e-09,0.0009997393935918,-0.0143372807651758,0.0,0.0,0.0,-0.0077051273547112,60.0,9.57951545715332,-0.0,-6.814565978174869e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0991516113281,0.0,0.0,9.382940334035084e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994873046875,0.0,0.0,9.880690777208656e-05,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018981933594,0.0,0.0,7.297845149878412e-05,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986022949219,0.0,0.0,9.880690049612896e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992736816406,0.0,0.0,0.0004686972533818,286.2488098144531,294.1499938964844,293.4102783203125,292.4427185058594,292.5453796386719,293.1544494628906,286.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834298377749292e-09,0.0009997393935918,-0.0143372807651758,0.0,0.0,0.0,-0.0077051273547112,60.0,9.57951545715332,-0.0,-6.814565978174869e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10504150390625,0.0,0.0,9.38961748033762e-05,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053771972656,0.0,0.0,9.887722262647004e-05,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077575683594,0.0,0.0,7.303038728423417e-05,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044921875,0.0,0.0,9.887721535051242e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10516357421875,0.0,0.0,0.0004690307832788,286.2545166015625,294.1499938964844,293.46832275390625,292.4662475585937,292.5625915527344,293.2158203125,286.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004505747929,-0.0145551916211843,0.0,0.0,0.0,-0.0077463644556701,60.0,9.62101936340332,-0.0,-6.824267728688937e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10504150390625,0.0,0.0,9.38961748033762e-05,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053771972656,0.0,0.0,9.887722262647004e-05,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077575683594,0.0,0.0,7.303038728423417e-05,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044921875,0.0,0.0,9.887721535051242e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10516357421875,0.0,0.0,0.0004690307832788,286.2545166015625,294.1499938964844,293.46832275390625,292.4662475585937,292.5625915527344,293.2158203125,286.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004505747929,-0.0145551916211843,0.0,0.0,0.0,-0.0077463644556701,60.0,9.62101936340332,-0.0,-6.824267728688937e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109313964844,0.0,0.0,9.396336827194318e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112670898437,0.0,0.0,9.894798131426796e-05,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136169433594,0.0,0.0,7.308265048777685e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103820800781,0.0,0.0,9.894797403831036e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,0.0004693664377555,286.2602844238281,294.1499938964844,293.5259094238281,292.4904479980469,292.5805053710937,293.2770690917969,286.97119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001195984595142e-09,0.0010011664126068,-0.0147744920104742,0.0,0.0,0.0,-0.0077878651209175,60.0,9.663568496704102,-0.0,-6.834038401848376e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109313964844,0.0,0.0,9.396336827194318e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112670898437,0.0,0.0,9.894798131426796e-05,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136169433594,0.0,0.0,7.308265048777685e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103820800781,0.0,0.0,9.894797403831036e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,0.0004693664377555,286.2602844238281,294.1499938964844,293.5259094238281,292.4904479980469,292.5805053710937,293.2770690917969,286.97119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001195984595142e-09,0.0010011664126068,-0.0147744920104742,0.0,0.0,0.0,-0.0077878651209175,60.0,9.663568496704102,-0.0,-6.834038401848376e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168212890625,0.0,0.0,9.403092553839087e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,9.901911835186183e-05,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194763183594,0.0,0.0,7.313519017770886e-05,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11627197265625,0.0,0.0,9.901911107590422e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,0.0004697038966696,286.2660217285156,294.1499938964844,293.5829162597656,292.5154113769531,292.5990295410156,293.33795166015625,286.9776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357995289087e-09,0.001001885975711,-0.0149949649348855,0.0,0.0,0.0,-0.007829587906599,60.0,9.707343101501465,-0.0,-6.84386805005488e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168212890625,0.0,0.0,9.403092553839087e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,9.901911835186183e-05,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194763183594,0.0,0.0,7.313519017770886e-05,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11627197265625,0.0,0.0,9.901911107590422e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,0.0004697038966696,286.2660217285156,294.1499938964844,293.5829162597656,292.5154113769531,292.5990295410156,293.33795166015625,286.9776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357995289087e-09,0.001001885975711,-0.0149949649348855,0.0,0.0,0.0,-0.007829587906599,60.0,9.707343101501465,-0.0,-6.84386805005488e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197814941406,0.0,0.0,9.40643876674585e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200866699219,0.0,0.0,9.905435581458732e-05,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224060058594,0.0,0.0,7.31612162780948e-05,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192321777344,0.0,0.0,9.905434853862972e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.119873046875,0.0,0.0,0.0004698710108641,286.2688903808594,294.1499938964844,293.6112060546875,292.5282287597656,292.6084899902344,293.3682556152344,286.98095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127040208525614e-09,0.0010022422065958,-0.0151041550561785,0.0,0.0,0.0,-0.0078502502292394,60.0,9.729660987854004,-0.0,-6.848738820508515e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227111816406,0.0,0.0,9.409746417077258e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,9.908919309964404e-05,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253356933594,0.0,0.0,7.318694406421855e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221923828125,0.0,0.0,9.908918582368642e-05,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228332519531,0.0,0.0,0.0004700362624134,286.2717590332031,294.1499938964844,293.6393127441406,292.54132080078125,292.6180419921875,293.39849853515625,286.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168253019467329e-09,0.0010025944793596,-0.0152121158316731,0.0,0.0,0.0,-0.0078706806525588,60.0,9.752277374267578,-0.0,-6.85355630025697e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12860107421875,0.0,0.0,9.416229295311496e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289367675781,0.0,0.0,9.91574561339803e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311950683594,0.0,0.0,7.323736645048484e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,9.915744885802268e-05,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12872314453125,0.0,0.0,0.0004703601007349,286.27752685546875,294.1499938964844,293.6950378417969,292.5683288574219,292.6374816894531,293.4587707519531,286.99072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013750903032e-09,0.00100328552071,-0.0154236713424324,0.0,0.0,0.0,-0.007910719141364,60.0,9.798285484313965,-0.0,-6.863002255386165e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12860107421875,0.0,0.0,9.416229295311496e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289367675781,0.0,0.0,9.91574561339803e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311950683594,0.0,0.0,7.323736645048484e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,9.915744885802268e-05,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12872314453125,0.0,0.0,0.0004703601007349,286.27752685546875,294.1499938964844,293.6950378417969,292.5683288574219,292.6374816894531,293.4587707519531,286.99072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013750903032e-09,0.00100328552071,-0.0154236713424324,0.0,0.0,0.0,-0.007910719141364,60.0,9.798285484313965,-0.0,-6.863002255386165e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.134521484375,0.0,0.050000000745058,9.422128641745076e-05,298.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.0,0.050000000745058,9.92195782600902e-05,298.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1370544433594,0.0,0.050000000745058,7.328324863919988e-05,298.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340026855469,0.0,0.050000000745058,9.92195709841326e-05,298.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346130371094,0.0,0.050000000745058,0.0004706547770183,286.2832946777344,285.4460144042969,293.75,292.5965881347656,292.6575927734375,293.5184936523437,286.997314453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.322510515133217e-09,0.0010039139306172,-0.0156161999329924,0.0,0.0,0.0,-0.0079471543431282,60.0,9.845952987670898,-0.0,-6.871604085745275e-08,1.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.134521484375,0.0,0.050000000745058,9.422128641745076e-05,298.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.0,0.050000000745058,9.92195782600902e-05,298.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1370544433594,0.0,0.050000000745058,7.328324863919988e-05,298.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340026855469,0.0,0.050000000745058,9.92195709841326e-05,298.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346130371094,0.0,0.050000000745058,0.0004706547770183,286.2832946777344,285.4460144042969,293.75,292.5965881347656,292.6575927734375,293.5184936523437,286.997314453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.322510515133217e-09,0.0010039139306172,-0.0156161999329924,0.0,0.0,0.0,-0.0079471543431282,60.0,9.845952987670898,-0.0,-6.871604085745275e-08,1.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
