time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820060,298.6997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7326965332031,0.6354837417602539,0.050000000745058,0.0408899337053298,298.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7327880859375,0.6354837417602539,0.050000000745058,0.0430590696632862,298.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7332458496094,0.6354837417602539,0.050000000745058,0.0318032838404178,298.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73260498046875,0.6354837417602539,0.050000000745058,0.0430590696632862,298.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73272705078125,0.6354837417602539,0.050000000745058,0.2042536735534668,286.8414001464844,285.4121398925781,293.7773132324219,292.6110534667969,296.77215576171875,297.637451171875,287.21160888671875,1.0,0.109720230102539,0.0918128341436386,0.0918128341436386,1.0,1.0,-0.4362996518611908,0.0008523549768142,0.4354473054409027,-0.1265287101268768,0.0,0.0,0.0,10.152308464050291,60.0,1270.4932861328125,0.0,12.293591499328612,1.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7166748046875,0.632043719291687,0.050000000745058,0.0452531948685646,298.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7167053222656,0.632043719291687,0.050000000745058,0.0476537942886352,298.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7167053222656,0.632043719291687,0.050000000745058,0.0351969301700592,298.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7166748046875,0.632043719291687,0.050000000745058,0.0476537942886352,298.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7166748046875,0.632043719291687,0.050000000745058,0.2260490804910659,287.8319396972656,285.3782043457031,293.8046569824219,292.62548828125,297.3075256347656,298.67987060546875,288.551513671875,1.0,0.1210909038782119,0.1836256682872772,0.1836256682872772,1.0,1.0,-0.4821775555610657,0.0199420638382434,0.4622354805469513,-0.1181033179163932,0.0,0.0,0.0,12.502233505249023,60.0,2607.14013671875,0.0,16.686500549316406,1.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8611145019531,0.5712752938270569,0.050000000745058,0.0456790179014205,298.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8611145019531,0.5712752938270569,0.050000000745058,0.0481022074818611,298.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8611145019531,0.5712752938270569,0.050000000745058,0.0355281271040439,298.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8611145019531,0.5712752938270569,0.050000000745058,0.0481022074818611,298.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8611145019531,0.5712752938270569,0.050000000745058,0.2281761616468429,287.681640625,285.3102111816406,293.8594970703125,292.654296875,297.2743530273437,298.6540222167969,286.6268920898437,1.0,0.1405859887599945,0.3672513365745544,0.3672513365745544,1.0,1.0,-0.4867193698883056,0.078642763197422,0.4080766141414642,-0.0607840456068515,1.0,1.0,0.0,20.037687301635746,60.0,12516.9140625,0.0,23.184659957885746,1.0,282.03497314453125,286.2806091308594,297.87750244140625,299.0180358886719,293.1499938964844,293.1499938964844,283.1499938964844,1812.3465576171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3826682865619659,1.0,0.0,0.0,0.8966177701950073,0.8966196775436401,5.5773202944919844e-08,4.262521743774414,4.262511730194092,9.814933036977893e-06,0.0,0.0,-0.0,5062.07275390625,0.0,22.260639190673828,1894.9708251953125,0.0,246.21934509277344,0.2323367595672607,1.0,0.0,3.0,1.0,0.0
17820240,298.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8611145019531,0.5712752938270569,0.050000000745058,0.0456790179014205,298.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8611145019531,0.5712752938270569,0.050000000745058,0.0481022074818611,298.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8611145019531,0.5712752938270569,0.050000000745058,0.0355281271040439,298.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8611145019531,0.5712752938270569,0.050000000745058,0.0481022074818611,298.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8611145019531,0.5712752938270569,0.050000000745058,0.2281761616468429,287.681640625,285.3102111816406,293.8594970703125,292.654296875,297.2743530273437,298.6540222167969,286.6268920898437,1.0,0.1405859887599945,0.3672513365745544,0.3672513365745544,1.0,1.0,-0.4867193698883056,0.078642763197422,0.4080766141414642,-0.0607840456068515,1.0,1.0,0.0,20.037687301635746,60.0,12516.9140625,0.0,23.184659957885746,1.0,282.03497314453125,286.2806091308594,297.87750244140625,299.0180358886719,293.1499938964844,293.1499938964844,283.1499938964844,1812.3465576171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3826682865619659,1.0,0.0,0.0,0.8966177701950073,0.8966196775436401,5.5773202944919844e-08,4.262521743774414,4.262511730194092,9.814933036977893e-06,0.0,0.0,-0.0,5062.07275390625,0.0,22.260639190673828,1894.9708251953125,0.0,246.21934509277344,0.2323367595672607,1.0,0.0,3.0,1.0,0.0
17820300,298.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290588378906,0.5494410991668701,0.050000000745058,0.0458164885640144,298.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290588378906,0.5494410991668701,0.050000000745058,0.048246968537569,298.6733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290588378906,0.5494410991668701,0.050000000745058,0.0356350466609001,298.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290588378906,0.5494410991668701,0.050000000745058,0.048246968537569,298.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290588378906,0.5494410991668701,0.050000000745058,0.228862851858139,285.9818420410156,285.276123046875,293.8869934082031,292.6686706542969,297.24822998046875,298.60906982421875,285.4403381347656,1.0,0.1489829868078231,0.4590641558170318,0.4590641558170318,1.0,1.0,-0.4881843328475952,0.1238639876246452,0.3643203675746918,-0.0161452870815992,1.0,1.0,0.0,23.7166748046875,60.0,11578.638671875,0.0,26.33459854125977,1.0,282.4881591796875,285.02850341796875,297.1244506835937,298.3280334472656,293.1499938964844,293.1499938964844,283.1499938964844,3125.80029296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4917269647121429,1.0,0.0,0.0,1.1776182651519775,1.1776206493377686,9.263850131446817e-08,4.265827655792236,4.265818119049072,9.786752343643457e-06,0.0,0.0,-0.0,3847.56494140625,0.0,49.9937629699707,1895.4239501953125,0.0,482.1871948242188,0.2979049384593963,1.0,0.0,3.0,1.0,0.0
17820360,298.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681579589844,0.5326247215270996,0.050000000745058,0.0459477417171001,298.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681579589844,0.5326247215270996,0.050000000745058,0.0483851842582225,298.6351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681579589844,0.5326247215270996,0.050000000745058,0.0357371307909488,298.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681579589844,0.5326247215270996,0.050000000745058,0.0483851842582225,298.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681579589844,0.5326247215270996,0.050000000745058,0.2295184731483459,285.20361328125,285.2420349121094,293.9144897460937,292.6830139160156,296.9964294433594,298.55859375,285.0152587890625,1.0,0.1565403491258621,0.5672513246536255,0.5672513246536255,0.800000011920929,1.0,-0.4895827770233154,0.1744782030582428,0.3151045739650726,0.033869981765747,0.741829514503479,0.741829514503479,0.0,27.23250961303711,60.0,10763.8984375,0.0,29.36321449279785,1.0,282.8033752441406,284.665771484375,296.3695678710937,297.4679870605469,293.1499938964844,293.1499938964844,283.1499938964844,6386.7822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202301740646362,1.0,0.0,0.0,1.378092646598816,1.378096342086792,1.2672543903136102e-07,4.265921592712402,4.26591157913208,9.785951078811196e-06,0.0,0.0,-0.0,3523.216064453125,0.0,86.06233215332031,1895.436767578125,0.0,573.0400390625,0.3477746844291687,1.0,0.0,3.0,1.0,0.0
17820420,298.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.5158829092979431,0.050000000745058,0.0461134873330593,298.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.5158829092979431,0.050000000745058,0.0485597215592861,298.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.5158829092979431,0.050000000745058,0.0358660444617271,298.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.5158829092979431,0.050000000745058,0.0485597215592861,298.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.5158829092979431,0.050000000745058,0.2303464263677597,284.9844970703125,285.1955261230469,293.9519958496094,292.7024841308594,296.2165222167969,298.4933166503906,285.0295715332031,1.0,0.1655873954296112,0.714551568031311,0.714551568031311,0.5276936292648315,1.0,-0.4913486838340759,0.2663899660110473,0.2249587178230285,0.1248736679553985,0.5456379652023315,0.5456379652023315,0.0,31.676023483276367,60.0,9719.6064453125,0.0,33.23207473754883,1.0,283.0059509277344,284.886962890625,295.6898498535156,296.5900573730469,293.1499938964844,293.1499938964844,283.1499938964844,18377.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4917089641094208,1.0,0.0,0.0,1.1508455276489258,1.150850534439087,8.837461251687274e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.078857421875,0.0,82.96991729736328,1895.4371337890625,0.0,482.1347961425781,0.3430771231651306,1.0,0.0,3.0,1.0,0.0
17820480,298.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.5098770260810852,0.050000000745058,0.0461851842701435,298.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.5098770260810852,0.050000000745058,0.048635222017765,298.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.5098770260810852,0.050000000745058,0.0359218083322048,298.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.5098770260810852,0.050000000745058,0.048635222017765,298.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.5098770260810852,0.050000000745058,0.2307045459747314,285.05670166015625,285.1736755371094,293.9696044921875,292.71160888671875,295.54351806640625,298.4669189453125,285.1296081542969,1.0,0.1693720072507858,0.7836256623268127,0.7836256623268127,0.4000000059604645,1.0,-0.4921118319034576,0.3495665788650512,0.1425452679395675,0.2074398100376129,0.5730026364326477,0.5730026364326477,0.0,33.60398483276367,60.0,9932.8759765625,-0.0,34.92963409423828,1.0,283.0496826171875,285.0516052246094,295.50946044921875,296.3540344238281,293.1499938964844,293.1499938964844,283.1499938964844,18047.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653199315071106,1.0,0.0,0.0,1.1431949138641355,1.143199801445007,8.720351019064766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.138916015625,0.0,81.12358856201172,1895.4371337890625,0.0,411.1836853027344,0.3427676856517792,1.0,0.0,3.0,1.0,0.0
17820540,298.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.4957850575447082,0.050000000745058,0.0463877469301223,298.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.4957850575447082,0.050000000745058,0.0488485321402549,298.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.4957850575447082,0.050000000745058,0.0360793583095073,298.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.4957850575447082,0.050000000745058,0.0488485321402549,298.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.4957850575447082,0.050000000745058,0.2317164093255996,285.114501953125,285.105224609375,294.0248107910156,292.7400817871094,294.04119873046875,298.4017333984375,285.0763244628906,1.0,0.1795533746480941,1.0,1.0,0.0,1.0,-0.4942704141139984,0.4942687153816223,1.6914613070184714e-06,0.3507910072803497,0.6508175730705261,0.6508175730705261,0.0,39.04059600830078,60.0,10852.240234375,-0.0,39.73424911499024,1.0,283.122314453125,284.9976501464844,295.4366149902344,296.2491149902344,293.1499938964844,293.1499938964844,283.1499938964844,14409.9501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3951911032199859,1.0,0.0,0.0,1.3905889987945557,1.3905941247940063,1.2903009860565362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.4453125,0.0,110.96339416503906,1895.4371337890625,0.0,267.3148193359375,0.3769742846488952,1.0,0.0,3.0,1.0,0.0
17820600,298.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.4957850575447082,0.050000000745058,0.0463877469301223,298.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.4957850575447082,0.050000000745058,0.0488485321402549,298.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.4957850575447082,0.050000000745058,0.0360793583095073,298.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.4957850575447082,0.050000000745058,0.0488485321402549,298.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.4957850575447082,0.050000000745058,0.2317164093255996,285.114501953125,285.105224609375,294.0248107910156,292.7400817871094,294.04119873046875,298.4017333984375,285.0763244628906,1.0,0.1795533746480941,1.0,1.0,0.0,1.0,-0.4942704141139984,0.4942687153816223,1.6914613070184714e-06,0.3507910072803497,0.6508175730705261,0.6508175730705261,0.0,39.04059600830078,60.0,10852.240234375,-0.0,39.73424911499024,1.0,283.122314453125,284.9976501464844,295.4366149902344,296.2491149902344,293.1499938964844,293.1499938964844,283.1499938964844,14409.9501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3951911032199859,1.0,0.0,0.0,1.3905889987945557,1.3905941247940063,1.2903009860565362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.4453125,0.0,110.96339416503906,1895.4371337890625,0.0,267.3148193359375,0.3769742846488952,1.0,0.0,3.0,1.0,0.0
17820660,298.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.4860598444938659,0.050000000745058,0.0465567335486412,298.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.4860598444938659,0.050000000745058,0.0490264855325222,298.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.4860598444938659,0.050000000745058,0.0362107940018177,298.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.4860598444938659,0.050000000745058,0.0490264855325222,298.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.4860598444938659,0.050000000745058,0.2325605303049087,285.0439147949219,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.35516357421875,285.04412841796875,1.0,0.1875244379043579,1.0,1.0,0.0,1.0,-0.4960722923278808,0.4960719347000122,3.53379391526687e-07,0.3520050942897796,0.6495872139930725,0.6495872139930725,0.0,43.558231353759766,48.0,10892.1982421875,-0.0,43.741058349609375,1.0,283.1430969238281,284.9879455566406,295.61114501953125,296.4033203125,293.1499938964844,293.1499938964844,283.1499938964844,16419.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3630218505859375,1.0,0.0,0.0,1.4159668684005735,1.4159724712371826,1.3378259211549448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.51220703125,0.0,121.44337463378906,1895.4371337890625,0.0,214.64752197265625,0.3882785737514496,1.0,0.0,3.0,1.0,0.0
17820720,298.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.4860598444938659,0.050000000745058,0.0465567335486412,298.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.4860598444938659,0.050000000745058,0.0490264855325222,298.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.4860598444938659,0.050000000745058,0.0362107940018177,298.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.4860598444938659,0.050000000745058,0.0490264855325222,298.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.4860598444938659,0.050000000745058,0.2325605303049087,285.0439147949219,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.35516357421875,285.04412841796875,1.0,0.1875244379043579,1.0,1.0,0.0,1.0,-0.4960722923278808,0.4960719347000122,3.53379391526687e-07,0.3520050942897796,0.6495872139930725,0.6495872139930725,0.0,43.558231353759766,48.0,10892.1982421875,-0.0,43.741058349609375,1.0,283.1430969238281,284.9879455566406,295.61114501953125,296.4033203125,293.1499938964844,293.1499938964844,283.1499938964844,16419.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3630218505859375,1.0,0.0,0.0,1.4159668684005735,1.4159724712371826,1.3378259211549448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.51220703125,0.0,121.44337463378906,1895.4371337890625,0.0,214.64752197265625,0.3882785737514496,1.0,0.0,3.0,1.0,0.0
17820780,298.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.4839219450950622,0.050000000745058,0.0465960726141929,298.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.4839219450950622,0.050000000745058,0.0490679070353508,298.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.4839219450950622,0.050000000745058,0.0362413898110389,298.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.4839219450950622,0.050000000745058,0.0490679070353508,298.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.4839219450950622,0.050000000745058,0.232757031917572,285.0337829589844,284.9954528808594,294.1101379394531,292.7838439941406,294.1039123535156,298.3358154296875,285.0201110839844,1.0,0.1889935582876205,1.0,1.0,0.0,1.0,-0.4964916110038757,0.4964912533760071,3.537010684340203e-07,0.3522388637065887,0.6759693622589111,0.6759693622589111,0.0,44.60937881469727,48.0,11063.8203125,-0.0,44.677433013916016,1.0,283.1468811035156,284.9317932128906,295.7197265625,296.530517578125,293.1499938964844,293.1499938964844,283.1499938964844,15290.6533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3603705167770386,1.0,0.0,0.0,1.497485876083374,1.497491478919983,1.4963006833568218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.6396484375,0.0,134.2122039794922,1895.4371337890625,0.0,210.4886016845703,0.4015992283821106,1.0,0.0,3.0,1.0,0.0
17820840,298.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.4838120937347412,0.050000000745058,0.0465981028974056,298.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.4838120937347412,0.050000000745058,0.0490700490772724,298.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.4838120937347412,0.050000000745058,0.0362429693341255,298.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.4838120937347412,0.050000000745058,0.0490700490772724,298.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.4838120937347412,0.050000000745058,0.232767179608345,285.0027160644531,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3222351074219,284.98260498046875,1.0,0.1889327615499496,1.0,1.0,0.0,1.0,-0.4965133965015411,0.4965130388736725,3.5368702810956165e-07,0.3521825671195984,0.6869297623634338,0.6869297623634338,0.0,44.66300201416016,36.0,11116.9140625,-0.0,44.72527694702149,1.0,283.1484375,284.876708984375,295.7982788085937,296.6251525878906,293.1499938964844,293.1499938964844,283.1499938964844,15246.9228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3645038604736328,1.0,0.0,0.0,1.5511332750320437,1.5511391162872314,1.6054309526225557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.90869140625,0.0,145.47462463378906,1895.4371337890625,0.0,216.98062133789065,0.4122622907161712,1.0,0.0,3.0,1.0,0.0
17820900,298.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.4850226938724518,0.050000000745058,0.0465757623314857,298.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.4850226938724518,0.050000000745058,0.0490465201437473,298.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.4850226938724518,0.050000000745058,0.0362255908548831,298.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.4850226938724518,0.050000000745058,0.0490465201437473,298.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.4850226938724518,0.050000000745058,0.2326555699110031,284.9638671875,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3095397949219,284.94683837890625,1.0,0.1877426505088806,1.0,1.0,0.0,1.0,-0.4962754249572754,0.4962750673294067,3.534462109655579e-07,0.351920336484909,0.6804468631744385,0.6804468631744385,0.0,44.06468963623047,36.0,11126.0126953125,-0.0,44.1921272277832,1.0,283.1492919921875,284.83282470703125,295.8589782714844,296.7015380859375,293.1499938964844,293.1499938964844,283.1499938964844,15882.9755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718983232975006,1.0,0.0,0.0,1.587205171585083,1.58721125125885,1.68096832453557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.884765625,0.0,155.59698486328125,1895.4371337890625,0.0,228.7256622314453,0.4209396243095398,1.0,0.0,3.0,1.0,0.0
17820960,298.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.4875260293483734,0.050000000745058,0.0465300716459751,298.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.4875260293483734,0.050000000745058,0.0489984080195426,298.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.4875260293483734,0.050000000745058,0.0361900553107261,298.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.4875260293483734,0.050000000745058,0.0489984080195426,297.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.4875260293483734,0.050000000745058,0.2324273437261581,284.93756103515625,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.29888916015625,284.9312438964844,1.0,0.1854650229215622,1.0,1.0,0.0,1.0,-0.4957886636257171,0.4957883059978485,3.529912646627054e-07,0.3514673411846161,0.6625736951828003,0.6625736951828003,0.0,42.84202575683594,25.0,11071.052734375,-0.0,43.1041145324707,1.0,283.1496887207031,284.8245849609375,295.8900451660156,296.7413635253906,293.1499938964844,293.1499938964844,283.1499938964844,17350.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3794772326946258,1.0,0.0,0.0,1.5776444673538208,1.5776509046554563,1.660778536916041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.94970703125,0.0,158.1648712158203,1895.4371337890625,0.0,240.98106384277344,0.4224559962749481,1.0,0.0,3.0,1.0,0.0
17821020,298.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.4926294088363647,0.050000000745058,0.0464402846992015,298.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.4926294088363647,0.050000000745058,0.0489038564264774,298.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.4926294088363647,0.1653384268283844,0.0361202210187912,298.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.4926294088363647,0.050000000745058,0.0489038564264774,297.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.4926294088363647,0.050000000745058,0.2319788485765457,284.9352722167969,284.95001220703125,294.2283020019531,292.8439025878906,294.2220458984375,298.2873840332031,284.9393920898437,1.0,0.1810440272092819,1.0,1.0,0.0,1.0,-0.4948319494724273,0.4948315918445587,3.5211843396609765e-07,0.350623220205307,0.6538898348808289,0.6538898348808289,0.0,40.4397087097168,25.0,11049.9072265625,-0.0,40.97235870361328,1.0,283.14990234375,284.8424987792969,295.8992614746094,296.75836181640625,293.1499938964844,293.1499938964844,283.1499938964844,18176.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386874794960022,1.0,0.0,0.0,1.5573794841766355,1.5573859214782717,1.6183865625407634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.99365234375,0.0,156.19981384277344,1895.4371337890625,0.0,253.2045745849609,0.4207373559474945,1.0,0.0,3.0,1.0,0.0
17821080,298.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.5035142302513123,0.050000000745058,0.0462700873613357,298.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.5035142302513123,0.050000000745058,0.0487246327102184,298.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.7158409357070923,0.1665329188108444,0.0939492359757423,298.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.5035142302513123,0.050000000745058,0.0487246327102184,297.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.5035142302513123,0.050000000745058,0.2311286777257919,284.9510192871094,284.95001220703125,294.2459411621094,292.85284423828125,294.240234375,298.2791748046875,284.99285888671875,1.0,0.1793476939201355,1.0,1.0,0.0,1.0,-0.5624839663505554,0.562483549118042,4.113071270239743e-07,0.4007434844970703,0.6622709631919861,0.6622709631919861,0.0,36.41245651245117,28.0,11891.2099609375,-0.0,45.02233123779297,1.0,283.1499328613281,284.9146728515625,295.9003601074219,296.7704772949219,293.1499938964844,293.1499938964844,283.1499938964844,17996.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893486261367798,1.0,0.0,0.0,1.558771729469299,1.558778166770935,1.6212815978633446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.8359375,0.0,155.93997192382812,1895.4371337890625,0.0,257.3583068847656,0.420853853225708,1.0,0.0,3.0,1.0,0.0
17821140,298.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33111572265625,0.794369637966156,0.157360702753067,0.1442722678184509,298.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31256103515625,0.5307096838951111,0.050000000745058,0.0484021306037902,298.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309020996094,0.7982821464538574,0.1614896655082702,0.1138296648859977,298.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.31256103515625,0.5307096838951111,0.050000000745058,0.0484021306037902,297.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31256103515625,0.5307096838951111,0.050000000745058,0.2295988649129867,285.3292236328125,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.1338806152344,285.3200378417969,1.0,0.1795880794525146,1.0,1.0,0.0,1.0,-0.7014138698577881,0.7014132738113403,5.473585247273149e-07,0.5072612762451172,1.0,1.0,0.0,29.42615509033203,25.0,15472.2412109375,-0.0,54.819454193115234,1.0,283.1499938964844,285.0654602050781,296.0687866210937,297.15545654296875,293.1499938964844,293.1499938964844,283.1499938964844,8820.2705078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4226814210414886,1.0,0.0,0.0,1.9642263650894165,1.964233040809632,2.5744023446350184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.33056640625,0.0,232.47352600097656,1895.4371337890625,0.0,317.5773620605469,0.4914990365505218,1.0,0.0,3.0,1.0,0.0
17821200,298.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33111572265625,0.794369637966156,0.157360702753067,0.1442722678184509,298.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31256103515625,0.5307096838951111,0.050000000745058,0.0484021306037902,298.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309020996094,0.7982821464538574,0.1614896655082702,0.1138296648859977,298.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.31256103515625,0.5307096838951111,0.050000000745058,0.0484021306037902,297.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31256103515625,0.5307096838951111,0.050000000745058,0.2295988649129867,285.3292236328125,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.1338806152344,285.3200378417969,1.0,0.1795880794525146,1.0,1.0,0.0,1.0,-0.7014138698577881,0.7014132738113403,5.473585247273149e-07,0.5072612762451172,1.0,1.0,0.0,29.42615509033203,25.0,15472.2412109375,-0.0,54.819454193115234,1.0,283.1499938964844,285.0654602050781,296.0687866210937,297.15545654296875,293.1499938964844,293.1499938964844,283.1499938964844,8820.2705078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4226814210414886,1.0,0.0,0.0,1.9642263650894165,1.964233040809632,2.5744023446350184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.33056640625,0.0,232.47352600097656,1895.4371337890625,0.0,317.5773620605469,0.4914990365505218,1.0,0.0,3.0,1.0,0.0
17821260,297.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984436035156,0.8868480324745178,0.1561782658100128,0.1404400467872619,297.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5070495605469,0.8705527782440186,0.1483498364686966,0.1400295048952102,298.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.499267578125,0.9028555750846864,0.1654734462499618,0.1150736883282661,297.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.8700922727584839,0.1456805616617202,0.1398089528083801,297.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46044921875,0.6108444333076477,0.050000000745058,0.2272068113088607,285.49615478515625,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.025146484375,285.5260925292969,1.0,0.1832005083560943,1.0,1.0,0.0,1.0,-0.9151190519332886,0.9151182770729064,8.025938882383343e-07,0.6788332462310791,1.0,1.0,0.0,18.855602264404297,25.0,19326.88671875,-0.0,73.07842254638672,1.0,283.1499938964844,285.1994934082031,296.2050170898437,297.5135498046875,293.1499938964844,293.1499938964844,283.1499938964844,11456.267578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832398593425751,1.0,0.0,0.0,2.2544758319854736,2.2544846534729004,3.3914432151505025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.58837890625,0.0,350.7539978027344,1895.4371337890625,0.0,458.0973815917969,0.5613841414451599,1.0,0.0,3.0,1.0,0.0
17821320,297.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984436035156,0.8868480324745178,0.1561782658100128,0.1404400467872619,297.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5070495605469,0.8705527782440186,0.1483498364686966,0.1400295048952102,298.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.499267578125,0.9028555750846864,0.1654734462499618,0.1150736883282661,297.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.8700922727584839,0.1456805616617202,0.1398089528083801,297.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46044921875,0.6108444333076477,0.050000000745058,0.2272068113088607,285.49615478515625,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.025146484375,285.5260925292969,1.0,0.1832005083560943,1.0,1.0,0.0,1.0,-0.9151190519332886,0.9151182770729064,8.025938882383343e-07,0.6788332462310791,1.0,1.0,0.0,18.855602264404297,25.0,19326.88671875,-0.0,73.07842254638672,1.0,283.1499938964844,285.1994934082031,296.2050170898437,297.5135498046875,293.1499938964844,293.1499938964844,283.1499938964844,11456.267578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832398593425751,1.0,0.0,0.0,2.2544758319854736,2.2544846534729004,3.3914432151505025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.58837890625,0.0,350.7539978027344,1895.4371337890625,0.0,458.0973815917969,0.5613841414451599,1.0,0.0,3.0,1.0,0.0
17821380,297.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127258300781,0.8811772465705872,0.1583720594644546,0.1418942213058471,297.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130615234375,0.860249400138855,0.1448867172002792,0.1390973031520843,298.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.512451171875,0.8998928070068359,0.1689512729644775,0.1173417195677757,297.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131530761719,0.8560348153114319,0.143066331744194,0.1370308399200439,297.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162048339844,0.6046407222747803,0.1367337703704834,0.227339968085289,285.5134582519531,284.95001220703125,294.38623046875,292.92340087890625,294.38287353515625,298.01153564453125,285.4988708496094,1.0,0.1845644861459732,1.0,1.0,0.0,1.0,-0.9153083562850952,0.9153075218200684,8.028698630369036e-07,0.6790231466293335,1.0,1.0,0.0,19.57078742980957,25.0,19688.763671875,-0.0,74.22405242919922,1.0,283.1499938964844,285.1289978027344,296.2280578613281,297.6291198730469,293.1499938964844,293.1499938964844,283.1499938964844,12940.2158203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173292756080627,1.0,0.0,0.0,2.3960437774658203,2.3960535526275635,3.830741661658976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.38818359375,0.0,421.0661010742188,1895.4371337890625,0.0,563.04248046875,0.5929930210113525,1.0,0.0,3.0,1.0,0.0
17821440,297.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.8593647480010986,0.166391059756279,0.0796485170722007,297.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602722167969,0.8593647480010986,0.1459926664829254,0.083873726427555,298.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8593647480010986,0.1772855669260025,0.0619488433003425,297.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56085205078125,0.8593647480010986,0.1446221321821212,0.083873726427555,297.845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633544921875,0.9657172560691832,0.1356841176748275,0.5514848232269287,285.5683288574219,284.95001220703125,294.4113464355469,292.9359741210937,294.4083557128906,298.0172119140625,285.5998840332031,1.0,0.1885119080543518,1.0,1.0,0.0,1.0,-1.039021611213684,1.0390206575393677,9.744795761434943e-07,0.77265465259552,1.0,1.0,0.0,12.949756622314451,45.0,21563.01171875,-0.0,86.37098693847656,1.0,283.1499938964844,285.21661376953125,296.21075439453125,297.69219970703125,293.1499938964844,293.1499938964844,283.1499938964844,13974.056640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5407757759094238,1.0,0.0,0.0,2.489919185638428,2.489929676055908,4.13679345001583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.24560546875,0.0,472.5217895507813,1895.4371337890625,0.0,649.1873168945312,0.6185740232467651,1.0,0.0,3.0,1.0,0.0
17821500,298.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62945556640625,0.8696054220199585,0.1768866181373596,0.0857925489544868,297.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6294860839844,0.8696054220199585,0.1501188725233078,0.0903436839580535,298.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62945556640625,0.8696054220199585,0.186856985092163,0.0667275413870811,297.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6251525878906,0.8696054220199585,0.1503610908985138,0.0903437063097953,297.76336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313171386719,0.936187744140625,0.1319853812456131,0.5264126062393188,285.6317749023437,284.95001220703125,294.43878173828125,292.94970703125,294.4359130859375,298.0177001953125,285.6385803222656,1.0,0.1948286443948745,1.0,1.0,0.0,1.0,-1.0725101232528689,1.0725090503692627,1.0305037676516804e-06,0.8060230612754822,1.0,1.0,0.0,13.8472261428833,45.0,22505.48828125,-0.0,91.98258972167967,1.0,283.1499938964844,285.2170715332031,296.1944274902344,297.7532653808594,293.1499938964844,293.1499938964844,283.1499938964844,15228.2021484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637239813804626,1.0,0.0,0.0,2.599251508712769,2.5992631912231445,4.508062545482973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.78857421875,0.0,537.5404663085938,1895.4371337890625,0.0,746.2213745117188,0.6423733234405518,1.0,0.0,3.0,1.0,0.0
17821560,298.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.8742029666900635,0.1844296157360077,0.0886546075344085,297.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.8742029666900635,0.1534971743822097,0.0933575704693794,298.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.8742029666900635,0.193627119064331,0.068953588604927,297.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.65924072265625,0.8742029666900635,0.1538122147321701,0.09335757791996,297.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612548828125,0.9685732126235962,0.1293569654226303,0.5883480310440063,285.6623840332031,284.95001220703125,294.4662170410156,292.96337890625,294.4634704589844,298.0030212402344,285.673095703125,1.0,0.2034908533096313,1.0,1.0,0.0,1.0,-1.1207278966903689,1.1207267045974731,1.1079621344833868e-06,0.8451444506645203,1.0,1.0,0.0,14.66439151763916,65.0,23422.216796875,-0.0,108.10269927978516,1.0,283.1499938964844,285.23175048828125,296.1687316894531,297.784423828125,293.1499938964844,293.1499938964844,283.1499938964844,16217.8330078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5820965766906738,1.0,0.0,0.0,2.682380437850952,2.682392835617065,4.801026420864218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.34228515625,0.0,590.7824096679688,1895.4371337890625,0.0,833.9527587890625,0.6653403043746948,1.0,0.0,3.0,1.0,0.0
17821620,298.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7721252441406,0.91045480966568,0.190995916724205,0.1139775961637497,297.7779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77264404296875,0.9812338948249816,0.1558968871831894,0.1477886736392974,298.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7721252441406,0.91045480966568,0.1999934613704681,0.0886492431163787,297.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7725524902344,0.9822299480438232,0.1565421819686889,0.1483023762702942,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77203369140625,0.9121990203857422,0.1266674250364303,0.572270929813385,285.7750549316406,284.95001220703125,294.5209350585937,292.9906616210937,294.5184631347656,297.94012451171875,285.79071044921875,1.0,0.2265636473894119,1.0,1.0,0.0,1.0,-1.2425426244735718,1.2425413131713867,1.319951593359292e-06,0.9432852268218994,1.0,1.0,0.0,17.987245559692383,85.0,25677.068359375,-0.0,152.49774169921875,1.0,283.1499938964844,285.3004455566406,296.13922119140625,297.8720092773437,293.1499938964844,293.1499938964844,283.1499938964844,18210.638671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109346747398376,1.0,0.0,0.0,2.8424088954925537,2.8424229621887207,5.390964474827342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.4658203125,0.0,702.9530029296875,1895.4371337890625,0.0,991.3759155273438,0.7042568325996399,1.0,0.0,3.0,1.0,0.0
17821680,298.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7721252441406,0.91045480966568,0.190995916724205,0.1139775961637497,297.7779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77264404296875,0.9812338948249816,0.1558968871831894,0.1477886736392974,298.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7721252441406,0.91045480966568,0.1999934613704681,0.0886492431163787,297.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7725524902344,0.9822299480438232,0.1565421819686889,0.1483023762702942,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77203369140625,0.9121990203857422,0.1266674250364303,0.572270929813385,285.7750549316406,284.95001220703125,294.5209350585937,292.9906616210937,294.5184631347656,297.94012451171875,285.79071044921875,1.0,0.2265636473894119,1.0,1.0,0.0,1.0,-1.2425426244735718,1.2425413131713867,1.319951593359292e-06,0.9432852268218994,1.0,1.0,0.0,17.987245559692383,85.0,25677.068359375,-0.0,152.49774169921875,1.0,283.1499938964844,285.3004455566406,296.13922119140625,297.8720092773437,293.1499938964844,293.1499938964844,283.1499938964844,18210.638671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109346747398376,1.0,0.0,0.0,2.8424088954925537,2.8424229621887207,5.390964474827342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.4658203125,0.0,702.9530029296875,1895.4371337890625,0.0,991.3759155273438,0.7042568325996399,1.0,0.0,3.0,1.0,0.0
17821740,297.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507141113281,0.9815304279327391,0.1888572722673416,0.1718360632658004,297.6763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499816894531,0.9086565375328064,0.1534823179244995,0.1460196375846862,297.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510803222656,0.9944606423377992,0.2003219872713089,0.140229046344757,297.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95001220703125,0.909939467906952,0.1540136039257049,0.1465810090303421,297.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.947998046875,0.8500162959098816,0.1260814815759658,0.5686788558959961,285.9526062011719,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8363342285156,285.97039794921875,1.0,0.2566421329975128,1.0,1.0,0.0,1.0,-1.4030708074569702,1.403069257736206,1.6372805475839414e-06,1.0717027187347412,1.0,1.0,0.0,23.9118595123291,105.0,28471.556640625,-0.0,215.38153076171875,1.0,283.1499938964844,285.42333984375,296.1577453613281,298.0360107421875,293.1499938964844,293.1499938964844,283.1499938964844,19981.923828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383340358734131,1.0,0.0,0.0,2.977437257766724,2.977452754974365,5.915325118621695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.68701171875,0.0,807.9689331054688,1895.4371337890625,0.0,1162.266357421875,0.7371364235877991,1.0,0.0,3.0,1.0,0.0
17821800,297.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507141113281,0.9815304279327391,0.1888572722673416,0.1718360632658004,297.6763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499816894531,0.9086565375328064,0.1534823179244995,0.1460196375846862,297.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510803222656,0.9944606423377992,0.2003219872713089,0.140229046344757,297.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95001220703125,0.909939467906952,0.1540136039257049,0.1465810090303421,297.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.947998046875,0.8500162959098816,0.1260814815759658,0.5686788558959961,285.9526062011719,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8363342285156,285.97039794921875,1.0,0.2566421329975128,1.0,1.0,0.0,1.0,-1.4030708074569702,1.403069257736206,1.6372805475839414e-06,1.0717027187347412,1.0,1.0,0.0,23.9118595123291,105.0,28471.556640625,-0.0,215.38153076171875,1.0,283.1499938964844,285.42333984375,296.1577453613281,298.0360107421875,293.1499938964844,293.1499938964844,283.1499938964844,19981.923828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383340358734131,1.0,0.0,0.0,2.977437257766724,2.977452754974365,5.915325118621695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.68701171875,0.0,807.9689331054688,1895.4371337890625,0.0,1162.266357421875,0.7371364235877991,1.0,0.0,3.0,1.0,0.0
17821860,297.7836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849548339844,0.8255509734153748,0.1860696226358413,0.1687149256467819,297.6282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854431152344,0.7738455533981323,0.1536033600568771,0.1463606357574463,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848022460937,0.8406215906143188,0.1971761137247085,0.1390551924705505,297.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854431152344,0.7745697498321533,0.1539811491966247,0.1467658132314682,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98602294921875,0.7265104651451111,0.1256774961948394,0.570207953453064,285.9847106933594,284.95001220703125,294.6157531738281,293.03778076171875,294.61358642578125,297.7497253417969,285.9800109863281,1.0,0.2779934108257293,1.0,1.0,0.0,1.0,-1.4055113792419434,1.4055097103118896,1.6435059251307391e-06,1.074727177619934,1.0,1.0,0.0,40.55587387084961,105.0,28924.548828125,-0.0,255.3311920166016,1.0,283.1499938964844,285.4059753417969,296.16943359375,298.1255798339844,293.1499938964844,293.1499938964844,283.1499938964844,21249.3359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580475568771362,1.0,0.0,0.0,3.0704119205474854,3.0704281330108643,6.290521241680835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.7783203125,0.0,886.047119140625,1895.4371337890625,0.0,1296.7178955078125,0.7569143772125244,1.0,0.0,3.0,1.0,0.0
