time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,297.7635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9734191894531,0.7995046973228455,0.1861897110939026,0.1686289757490158,297.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.7498967051506042,0.15385702252388,0.1467431187629699,297.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97332763671875,0.8149895071983337,0.197178840637207,0.138904258608818,297.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.7504826188087463,0.1541879475116729,0.1471011936664581,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743347167969,0.7037010788917542,0.1255680471658706,0.5707061290740967,285.9732360839844,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.7297668457031,285.9698181152344,1.0,0.2852579057216644,1.0,1.0,0.0,1.0,-1.406691551208496,1.4066898822784424,1.6460005554108648e-06,1.0756571292877195,1.0,1.0,0.0,46.342803955078125,93.0,28998.30859375,-0.0,269.6644287109375,1.0,283.1499938964844,285.3937072753906,296.1631774902344,298.13018798828125,293.1499938964844,293.1499938964844,283.1499938964844,21572.07421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630579829216003,1.0,0.0,0.0,3.0936412811279297,3.093657732009888,6.386063091667893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.2353515625,0.0,906.3098754882812,1895.4371337890625,0.0,1332.3084716796875,0.7654756307601929,1.0,0.0,3.0,1.0,0.0
17821980,297.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9422912597656,0.7610104084014893,0.1880283057689666,0.1700099855661392,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425048828125,0.7169010639190674,0.1550687402486801,0.1481607109308242,297.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9422302246094,0.7752183675765991,0.198722705245018,0.1397446691989898,297.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425048828125,0.7172424793243408,0.1552604734897613,0.1483804136514663,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428100585937,0.6668748259544373,0.1254297047853469,0.5717965960502625,285.9421691894531,284.95001220703125,294.67547607421875,293.0673828125,294.67333984375,297.6809387207031,285.9404296875,1.0,0.2991591393947601,1.0,1.0,0.0,1.0,-1.4139010906219482,1.4138994216918943,1.6613907973805908e-06,1.0814378261566162,1.0,1.0,0.0,58.129642486572266,93.0,29335.078125,-0.0,301.0491638183594,1.0,283.1499938964844,285.3537902832031,296.137451171875,298.12847900390625,293.1499938964844,293.1499938964844,283.1499938964844,22857.912109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739848256111145,1.0,0.0,0.0,3.184507369995117,3.184524774551392,6.766713909200917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.8994140625,0.0,988.5389404296876,1895.4371337890625,0.0,1411.8077392578125,0.7847247123718262,1.0,0.0,3.0,1.0,0.0
17822040,297.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9396667480469,0.7578851580619812,0.188533529639244,0.170454129576683,297.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398498535156,0.7138372659683228,0.1553480923175811,0.1484545469284057,297.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.93963623046875,0.7718459367752075,0.1991869509220123,0.1400577425956726,297.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398498535156,0.7141488790512085,0.1555165499448776,0.1486513912677765,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400939941406,0.6634809374809265,0.1254503428936004,0.5720475316047668,285.9396057128906,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.6741638183594,285.93829345703125,1.0,0.3008982539176941,1.0,1.0,0.0,1.0,-1.4157893657684326,1.415787696838379,1.6654370256219408e-06,1.0829514265060425,1.0,1.0,0.0,59.51768112182617,81.0,29396.203125,-0.0,305.227294921875,1.0,283.1499938964844,285.3500061035156,296.13385009765625,298.1274108886719,293.1499938964844,293.1499938964844,283.1499938964844,23026.091796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751449704170227,1.0,0.0,0.0,3.1962010860443115,3.196218729019165,6.816501354478532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.720703125,0.0,999.468994140625,1895.4371337890625,0.0,1420.39599609375,0.7905243039131165,1.0,0.0,3.0,1.0,0.0
17822100,297.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286193847656,0.7513750791549683,0.1903115659952163,0.1720387041568756,297.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288330078125,0.7067431211471558,0.1563198864459991,0.1494437307119369,297.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9285888671875,0.764706552028656,0.2008454501628875,0.1411972194910049,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288330078125,0.7069517374038696,0.1564152687788009,0.1495693027973175,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291076660156,0.655765950679779,0.1255840808153152,0.5729984641075134,285.92852783203125,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.6544189453125,285.9269104003906,1.0,0.3054147958755493,1.0,1.0,0.0,1.0,-1.4224896430969238,1.42248797416687,1.6798464912426423e-06,1.0883227586746216,1.0,1.0,0.0,63.01283264160156,81.0,29643.22265625,-0.0,316.6769104003906,1.0,283.1499938964844,285.3309631347656,296.1272888183594,298.13104248046875,293.1499938964844,293.1499938964844,283.1499938964844,23829.568359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782081723213196,1.0,0.0,0.0,3.2514872550964355,3.2515056133270264,7.054357524793886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.11767578125,0.0,1052.236328125,1895.4371337890625,0.0,1443.2037353515625,0.8012487888336182,1.0,0.0,3.0,1.0,0.0
17822160,297.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232788085937,0.749602735042572,0.1922593563795089,0.1737749874591827,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92333984375,0.7041312456130981,0.1573880016803741,0.150476723909378,297.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.7625695466995239,0.2026888132095337,0.1424694657325744,297.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92333984375,0.7042269706726074,0.1574134528636932,0.1505347490310669,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234313964844,0.6523842215538025,0.1258234977722168,0.5741647481918335,285.9232482910156,284.95001220703125,294.737548828125,293.09814453125,294.7354736328125,297.6376647949219,285.9228820800781,1.0,0.3081510961055755,1.0,1.0,0.0,1.0,-1.4298992156982422,1.4298975467681885,1.6958770174824167e-06,1.094263195991516,1.0,1.0,0.0,64.87274932861328,69.0,29859.2890625,-0.0,324.5775146484375,1.0,283.1499938964844,285.3213806152344,296.1278381347656,298.1402893066406,293.1499938964844,293.1499938964844,283.1499938964844,24371.513671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803621053695679,1.0,0.0,0.0,3.28825306892395,3.28827166557312,7.214791253318253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.11328125,0.0,1088.3355712890625,1895.4371337890625,0.0,1459.35546875,0.8130409717559814,1.0,0.0,3.0,1.0,0.0
17822220,297.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.7549067735671997,0.19638292491436,0.1774000078439712,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.7079100608825684,0.1596933454275131,0.1525957882404327,297.6882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.7676292657852173,0.2066188007593155,0.1451499164104461,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.7077941298484802,0.1595835238695144,0.1525245457887649,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.6536952257156372,0.126511201262474,0.5769028663635254,285.9145812988281,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6095275878906,285.9147644042969,1.0,0.3098024725914001,1.0,1.0,0.0,1.0,-1.445688009262085,1.4456862211227417,1.7303646018262953e-06,1.106916904449463,1.0,1.0,0.0,65.02898406982422,57.0,30340.501953125,-0.0,332.2920837402344,1.0,283.1499938964844,285.29986572265625,296.1443176269531,298.1797180175781,293.1499938964844,293.1499938964844,283.1499938964844,25657.958984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840447783470154,1.0,0.0,0.0,3.3739218711853027,3.373941421508789,7.595622264489066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.98828125,0.0,1175.634521484375,1895.4371337890625,0.0,1487.1845703125,0.8340139389038086,1.0,0.0,3.0,1.0,0.0
17822280,297.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.7549067735671997,0.19638292491436,0.1774000078439712,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.7079100608825684,0.1596933454275131,0.1525957882404327,297.6882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.7676292657852173,0.2066188007593155,0.1451499164104461,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.7077941298484802,0.1595835238695144,0.1525245457887649,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.6536952257156372,0.126511201262474,0.5769028663635254,285.9145812988281,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6095275878906,285.9147644042969,1.0,0.3098024725914001,1.0,1.0,0.0,1.0,-1.445688009262085,1.4456862211227417,1.7303646018262953e-06,1.106916904449463,1.0,1.0,0.0,65.02898406982422,57.0,30340.501953125,-0.0,332.2920837402344,1.0,283.1499938964844,285.29986572265625,296.1443176269531,298.1797180175781,293.1499938964844,293.1499938964844,283.1499938964844,25657.958984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840447783470154,1.0,0.0,0.0,3.3739218711853027,3.373941421508789,7.595622264489066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.98828125,0.0,1175.634521484375,1895.4371337890625,0.0,1487.1845703125,0.8340139389038086,1.0,0.0,3.0,1.0,0.0
17822340,297.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.7702727317810059,0.2006268352270126,0.1810414046049118,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.7207280993461609,0.1621281653642654,0.154717743396759,297.6611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.7831262946128845,0.2106693238019943,0.14784736931324,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110717773437,0.7204388976097107,0.1618853360414505,0.1545205414295196,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110717773437,0.663993239402771,0.1273833215236663,0.5799081325531006,285.9111328125,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5863647460937,285.9115295410156,1.0,0.3073550462722778,1.0,1.0,0.0,1.0,-1.4618487358093262,1.4618470668792725,1.7661287756709498e-06,1.119861364364624,1.0,1.0,0.0,61.38640594482422,45.0,30820.6484375,-0.0,330.8648681640625,1.0,283.1499938964844,285.2835388183594,296.170654296875,298.2328796386719,293.1499938964844,293.1499938964844,283.1499938964844,26879.390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879515647888184,1.0,0.0,0.0,3.4532949924468994,3.453315496444702,7.957207230901986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.4599609375,0.0,1260.5740966796875,1895.4371337890625,0.0,1516.9971923828125,0.8534727692604065,1.0,0.0,3.0,1.0,0.0
17822400,297.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.7702727317810059,0.2006268352270126,0.1810414046049118,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.7207280993461609,0.1621281653642654,0.154717743396759,297.6611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.7831262946128845,0.2106693238019943,0.14784736931324,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110717773437,0.7204388976097107,0.1618853360414505,0.1545205414295196,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110717773437,0.663993239402771,0.1273833215236663,0.5799081325531006,285.9111328125,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5863647460937,285.9115295410156,1.0,0.3073550462722778,1.0,1.0,0.0,1.0,-1.4618487358093262,1.4618470668792725,1.7661287756709498e-06,1.119861364364624,1.0,1.0,0.0,61.38640594482422,45.0,30820.6484375,-0.0,330.8648681640625,1.0,283.1499938964844,285.2835388183594,296.170654296875,298.2328796386719,293.1499938964844,293.1499938964844,283.1499938964844,26879.390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879515647888184,1.0,0.0,0.0,3.4532949924468994,3.453315496444702,7.957207230901986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.4599609375,0.0,1260.5740966796875,1895.4371337890625,0.0,1516.9971923828125,0.8534727692604065,1.0,0.0,3.0,1.0,0.0
17822460,297.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.7952556014060974,0.2048645168542862,0.1846060454845428,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.7405230402946472,0.1646014004945755,0.1567959785461425,297.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.8081105947494507,0.2147065550088882,0.1504806578159332,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.7400460839271545,0.1642248481512069,0.1564727276563644,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.6827805638313293,0.1283359825611114,0.5829089283943176,285.9098205566406,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5662536621094,285.91033935546875,1.0,0.3021256029605865,1.0,1.0,0.0,1.0,-1.4777305126190186,1.4777287244796753,1.8017325373875792e-06,1.132573485374451,1.0,1.0,0.0,55.27133560180664,33.0,31290.916015625,-0.0,323.017822265625,1.0,283.1499938964844,285.2696533203125,296.19830322265625,298.288818359375,293.1499938964844,293.1499938964844,283.1499938964844,28066.595703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922532916069031,1.0,0.0,0.0,3.528733491897583,3.528754949569702,8.308660426337156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.888671875,0.0,1345.0052490234375,1895.4371337890625,0.0,1550.162109375,0.8719784617424011,1.0,0.0,3.0,1.0,0.0
17822520,297.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.7952556014060974,0.2048645168542862,0.1846060454845428,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.7405230402946472,0.1646014004945755,0.1567959785461425,297.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.8081105947494507,0.2147065550088882,0.1504806578159332,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.7400460839271545,0.1642248481512069,0.1564727276563644,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.6827805638313293,0.1283359825611114,0.5829089283943176,285.9098205566406,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5662536621094,285.91033935546875,1.0,0.3021256029605865,1.0,1.0,0.0,1.0,-1.4777305126190186,1.4777287244796753,1.8017325373875792e-06,1.132573485374451,1.0,1.0,0.0,55.27133560180664,33.0,31290.916015625,-0.0,323.017822265625,1.0,283.1499938964844,285.2696533203125,296.19830322265625,298.288818359375,293.1499938964844,293.1499938964844,283.1499938964844,28066.595703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922532916069031,1.0,0.0,0.0,3.528733491897583,3.528754949569702,8.308660426337156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.888671875,0.0,1345.0052490234375,1895.4371337890625,0.0,1550.162109375,0.8719784617424011,1.0,0.0,3.0,1.0,0.0
17822580,297.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.818912148475647,0.2078293561935424,0.1870670169591903,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.7607337832450867,0.1663489937782287,0.1582300066947937,297.62176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.8306438326835632,0.2175266146659851,0.152293711900711,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.7600786089897156,0.165876567363739,0.1578165292739868,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.7020724415779114,0.1290261149406433,0.5849482417106628,285.9084777832031,284.95001220703125,294.9339599609375,293.1954650878906,294.9320068359375,297.55328369140625,285.9086608886719,1.0,0.2971687316894531,1.0,1.0,0.0,1.0,-1.4886449575424194,1.4886431694030762,1.8264638583787016e-06,1.1413042545318604,1.0,1.0,0.0,49.89860916137695,33.0,31627.173828125,-0.0,314.5422058105469,1.0,283.1499938964844,285.2586975097656,296.2174377441406,298.3284912109375,293.1499938964844,293.1499938964844,283.1499938964844,28977.8359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954068541526794,1.0,0.0,0.0,3.585559606552124,3.5855817794799805,8.578417691751383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.24658203125,0.0,1411.036865234375,1895.4371337890625,0.0,1574.695068359375,0.8830339908599854,1.0,0.0,3.0,1.0,0.0
17822640,297.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.829904317855835,0.2090347856283188,0.1880591660737991,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.7712397575378418,0.1670629382133484,0.1588077247142791,297.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.909912109375,0.8417124152183533,0.2186722457408905,0.1530236154794693,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.7705021500587463,0.1665507853031158,0.1583568602800369,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.7116658687591553,0.1293097138404846,0.5857522487640381,285.909912109375,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5482482910156,285.9104309082031,1.0,0.2948687374591827,1.0,1.0,0.0,1.0,-1.4930201768875122,1.493018388748169,1.836437718338857e-06,1.1448026895523071,1.0,1.0,0.0,47.48532104492188,25.0,31747.3984375,-0.0,310.4459533691406,1.0,283.1499938964844,285.2575378417969,296.2247619628906,298.3432922363281,293.1499938964844,293.1499938964844,283.1499938964844,29223.603515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966567039489746,1.0,0.0,0.0,3.6007325649261475,3.600754737854004,8.651173288853897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.47314453125,0.0,1429.02587890625,1895.4371337890625,0.0,1584.46875,0.8896525502204895,1.0,0.0,3.0,1.0,0.0
17822700,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.8500989079475403,0.2110832035541534,0.1897568851709365,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90887451171875,0.7907952070236206,0.1682795733213424,0.159803494811058,297.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.862490177154541,0.2206190228462219,0.1542725265026092,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90887451171875,0.7899190783500671,0.1676986515522003,0.1592880189418792,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.727618396282196,0.129792034626007,0.5871716141700745,285.9088439941406,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5398254394531,285.90875244140625,1.0,0.291295051574707,1.0,1.0,0.0,1.0,-1.5005745887756348,1.500572681427002,1.8537366486270912e-06,1.150838017463684,1.0,1.0,0.0,43.59654998779297,25.0,31990.3984375,-0.0,304.0220642089844,1.0,283.1499938964844,285.2489318847656,296.2378234863281,298.3709716796875,293.1499938964844,293.1499938964844,283.1499938964844,29928.9921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988529562950134,1.0,0.0,0.0,3.643929958343506,3.6439528465271,8.859992135512584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.77734375,0.0,1481.0770263671875,1895.4371337890625,0.0,1601.71240234375,0.8974525332450867,1.0,0.0,3.0,1.0,0.0
17822760,297.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107666015625,0.874534010887146,0.2130991518497467,0.191427394747734,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91070556640625,0.8133645057678223,0.1694812476634979,0.1607874184846878,297.5957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107666015625,0.887571394443512,0.222535103559494,0.1555013507604599,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91070556640625,0.8124142289161682,0.1688305884599685,0.1602065116167068,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106140136719,0.7457760572433472,0.1302650719881057,0.5885632038116455,285.9107666015625,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5317077636719,285.911376953125,1.0,0.2876756191253662,1.0,1.0,0.0,1.0,-1.5080115795135498,1.508009672164917,1.8708685729507124e-06,1.1567786931991575,1.0,1.0,0.0,39.74227523803711,25.0,32195.828125,-0.0,297.5618591308594,1.0,283.1499938964844,285.24658203125,296.25018310546875,298.3960876464844,293.1499938964844,293.1499938964844,283.1499938964844,30367.314453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009618282318115,1.0,0.0,0.0,3.6705164909362793,3.670539617538452,8.989750313048717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.51708984375,0.0,1513.7325439453125,1895.4371337890625,0.0,1618.3521728515625,0.9067881107330322,1.0,0.0,3.0,1.0,0.0
17822820,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91290283203125,0.9236087203025818,0.2170225232839584,0.1947624683380127,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.8525347709655762,0.1718296408653259,0.1627973914146423,297.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91290283203125,0.9387445449829102,0.226268783211708,0.1579599529504776,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.8513223528862,0.1710366010665893,0.1620828956365585,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.7816133499145508,0.1311695128679275,0.5916095972061157,285.91290283203125,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5161437988281,285.91363525390625,1.0,0.2833954989910126,1.0,1.0,0.0,1.0,-1.523288369178772,1.5232864618301392,1.906361944747914e-06,1.168964147567749,1.0,1.0,0.0,34.2839241027832,25.0,32646.4375,-0.0,290.4511413574219,1.0,283.1499938964844,285.2371826171875,296.27520751953125,298.4482421875,293.1499938964844,293.1499938964844,283.1499938964844,31502.359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051358222961426,1.0,0.0,0.0,3.738483905792236,3.7385079860687256,9.325761993750348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.83154296875,0.0,1599.3895263671875,1895.4371337890625,0.0,1651.517333984375,0.9234811663627625,1.0,0.0,3.0,1.0,0.0
17822880,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91290283203125,0.9236087203025818,0.2170225232839584,0.1947624683380127,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.8525347709655762,0.1718296408653259,0.1627973914146423,297.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91290283203125,0.9387445449829102,0.226268783211708,0.1579599529504776,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.8513223528862,0.1710366010665893,0.1620828956365585,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.7816133499145508,0.1311695128679275,0.5916095972061157,285.91290283203125,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5161437988281,285.91363525390625,1.0,0.2833954989910126,1.0,1.0,0.0,1.0,-1.523288369178772,1.5232864618301392,1.906361944747914e-06,1.168964147567749,1.0,1.0,0.0,34.2839241027832,25.0,32646.4375,-0.0,290.4511413574219,1.0,283.1499938964844,285.2371826171875,296.27520751953125,298.4482421875,293.1499938964844,293.1499938964844,283.1499938964844,31502.359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051358222961426,1.0,0.0,0.0,3.738483905792236,3.7385079860687256,9.325761993750348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.83154296875,0.0,1599.3895263671875,1895.4371337890625,0.0,1651.517333984375,0.9234811663627625,1.0,0.0,3.0,1.0,0.0
17822940,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.9738844037055968,0.2207859009504318,0.1980181038379669,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.894029974937439,0.1740915328264236,0.1647921949625015,297.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91534423828125,0.9856836795806884,0.2298722863197326,0.1603724062442779,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.8924439549446106,0.1731549799442291,0.1639422476291656,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151306152344,0.8178375363349915,0.1320020407438278,0.5946531891822815,285.91534423828125,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.501220703125,285.9161376953125,1.0,0.2808477282524109,1.0,1.0,0.0,1.0,-1.5382089614868164,1.5382070541381836,1.9414392227190547e-06,1.1808607578277588,1.0,1.0,0.0,30.408935546875,28.0,33091.23828125,-0.0,287.1921081542969,1.0,283.1499938964844,285.2281799316406,296.3002319335937,298.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,32645.734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092291116714478,1.0,0.0,0.0,3.805723190307617,3.805748224258423,9.66423954196216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.02783203125,0.0,1687.2498779296875,1895.4371337890625,0.0,1684.3350830078125,0.9399893879890442,1.0,0.0,3.0,1.0,0.0
17823000,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.9738844037055968,0.2207859009504318,0.1980181038379669,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.894029974937439,0.1740915328264236,0.1647921949625015,297.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91534423828125,0.9856836795806884,0.2298722863197326,0.1603724062442779,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.8924439549446106,0.1731549799442291,0.1639422476291656,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151306152344,0.8178375363349915,0.1320020407438278,0.5946531891822815,285.91534423828125,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.501220703125,285.9161376953125,1.0,0.2808477282524109,1.0,1.0,0.0,1.0,-1.5382089614868164,1.5382070541381836,1.9414392227190547e-06,1.1808607578277588,1.0,1.0,0.0,30.408935546875,28.0,33091.23828125,-0.0,287.1921081542969,1.0,283.1499938964844,285.2281799316406,296.3002319335937,298.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,32645.734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092291116714478,1.0,0.0,0.0,3.805723190307617,3.805748224258423,9.66423954196216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.02783203125,0.0,1687.2498779296875,1895.4371337890625,0.0,1684.3350830078125,0.9399893879890442,1.0,0.0,3.0,1.0,0.0
17823060,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.9906522035598756,0.2243417352437973,0.2012132704257965,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91119384765625,0.9114916920661926,0.1762320697307586,0.1668014228343963,297.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.986751914024353,0.234229028224945,0.1542353928089141,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91119384765625,0.9094917178153992,0.1751528233289718,0.1658164411783218,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.8302420377731323,0.1327380686998367,0.597851574420929,285.9111022949219,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4891357421875,285.9103088378906,1.0,0.2803975343704223,1.0,1.0,0.0,1.0,-1.5433478355407717,1.5433458089828491,1.9537128537194803e-06,1.1850470304489136,1.0,1.0,0.0,29.35058784484864,31.0,33383.35546875,-0.0,286.7347412109375,1.0,283.1499938964844,285.2122497558594,296.3236389160156,298.5462646484375,293.1499938964844,293.1499938964844,283.04998779296875,33769.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130050659179688,1.0,0.0,0.0,3.870666980743408,3.870692729949951,9.996889502872364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.62890625,0.0,1775.110107421875,1895.4371337890625,0.0,1714.8592529296875,0.9549447298049928,1.0,0.0,3.0,1.0,0.0
17823120,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.9906522035598756,0.2243417352437973,0.2012132704257965,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91119384765625,0.9114916920661926,0.1762320697307586,0.1668014228343963,297.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.986751914024353,0.234229028224945,0.1542353928089141,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91119384765625,0.9094917178153992,0.1751528233289718,0.1658164411783218,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.8302420377731323,0.1327380686998367,0.597851574420929,285.9111022949219,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4891357421875,285.9103088378906,1.0,0.2803975343704223,1.0,1.0,0.0,1.0,-1.5433478355407717,1.5433458089828491,1.9537128537194803e-06,1.1850470304489136,1.0,1.0,0.0,29.35058784484864,31.0,33383.35546875,-0.0,286.7347412109375,1.0,283.1499938964844,285.2122497558594,296.3236389160156,298.5462646484375,293.1499938964844,293.1499938964844,283.04998779296875,33769.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130050659179688,1.0,0.0,0.0,3.870666980743408,3.870692729949951,9.996889502872364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.62890625,0.0,1775.110107421875,1895.4371337890625,0.0,1714.8592529296875,0.9549447298049928,1.0,0.0,3.0,1.0,0.0
17823180,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83160400390625,0.996921956539154,0.2275035232305526,0.2038498222827911,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8317565917969,0.9194700121879578,0.1781377345323562,0.1686578840017318,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83160400390625,0.9848034977912904,0.2397822439670562,0.1513496786355972,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8317565917969,0.9171187877655028,0.176918014883995,0.1675395965576172,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.83209228515625,0.8345231413841248,0.1333323121070861,0.6006621718406677,285.8315734863281,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4809265136719,285.8309631347656,1.0,0.2813084721565246,1.0,1.0,0.0,1.0,-1.550765037536621,1.5507631301879885,1.971324081750936e-06,1.190914750099182,1.0,1.0,0.0,29.190088272094727,34.0,33961.99609375,-0.0,289.71197509765625,1.0,283.0511779785156,285.11993408203125,296.35968017578125,298.6280212402344,293.1499938964844,293.1499938964844,282.75,34725.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201728224754333,1.0,0.0,0.0,3.9250857830047607,3.925112247467041,1.02799640444573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.9619140625,0.0,1851.0382080078125,1895.4371337890625,0.0,1773.443359375,0.9662222266197203,1.0,0.0,3.0,1.0,0.0
17823240,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83160400390625,0.996921956539154,0.2275035232305526,0.2038498222827911,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8317565917969,0.9194700121879578,0.1781377345323562,0.1686578840017318,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83160400390625,0.9848034977912904,0.2397822439670562,0.1513496786355972,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8317565917969,0.9171187877655028,0.176918014883995,0.1675395965576172,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.83209228515625,0.8345231413841248,0.1333323121070861,0.6006621718406677,285.8315734863281,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4809265136719,285.8309631347656,1.0,0.2813084721565246,1.0,1.0,0.0,1.0,-1.550765037536621,1.5507631301879885,1.971324081750936e-06,1.190914750099182,1.0,1.0,0.0,29.190088272094727,34.0,33961.99609375,-0.0,289.71197509765625,1.0,283.0511779785156,285.11993408203125,296.35968017578125,298.6280212402344,293.1499938964844,293.1499938964844,282.75,34725.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201728224754333,1.0,0.0,0.0,3.9250857830047607,3.925112247467041,1.02799640444573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.9619140625,0.0,1851.0382080078125,1895.4371337890625,0.0,1773.443359375,0.9662222266197203,1.0,0.0,3.0,1.0,0.0
17823300,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912536621094,0.9874714612960817,0.2296664267778396,0.2056826055049896,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942749023437,0.9056254625320436,0.1789221465587616,0.1695280522108078,297.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910095214844,0.9910855889320374,0.2416794002056121,0.1621636897325515,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.69439697265625,0.9033997058868408,0.1776336282491684,0.168344184756279,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7003173828125,0.8232890367507935,0.1335008144378662,0.6019529104232788,285.6903381347656,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.47576904296875,285.6639404296875,1.0,0.2819553017616272,1.0,1.0,0.0,1.0,-1.544058918952942,1.5440568923950195,1.956827645699377e-06,1.186915397644043,1.0,1.0,0.0,30.30316734313965,34.0,34836.69921875,-0.0,294.32684326171875,1.0,282.79217529296875,284.926513671875,296.4189453125,298.8172607421875,293.1499938964844,293.1499938964844,282.75,35014.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302114963531494,1.0,0.0,0.0,3.94138765335083,3.9414143562316895,1.0365531579736853e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.54736328125,0.0,1874.19775390625,1895.4371337890625,0.0,1856.841064453125,0.9701013565063475,1.0,0.0,3.0,1.0,0.0
17823360,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185913085937,0.9965230822563172,0.2307311743497848,0.2060144543647766,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.619140625,0.918268620967865,0.1795652210712433,0.1701504737138748,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.61865234375,0.9864327907562256,0.2435494810342788,0.1541132628917694,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.619140625,0.915681004524231,0.1782087236642837,0.1689022183418274,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.832033097743988,0.1335550397634506,0.6022337079048157,285.6186218261719,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.4671936035156,285.61602783203125,1.0,0.2833794057369232,1.0,1.0,0.0,1.0,-1.5609031915664673,1.560901165008545,1.995612592509133e-06,1.1989824771881104,1.0,1.0,0.0,29.698740005493164,37.0,35130.875,-0.0,295.9746398925781,1.0,282.7562561035156,284.8821716308594,296.409423828125,298.77471923828125,293.1499938964844,293.1499938964844,282.45001220703125,35237.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347473502159119,1.0,0.0,0.0,3.953887224197388,3.953914165496826,1.0431382406750345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.23193359375,0.0,1892.0858154296875,1895.4371337890625,0.0,1895.0130615234373,0.9730749726295472,1.0,0.0,3.0,1.0,0.0
17823420,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999938964844,0.9932573437690736,0.232409730553627,0.2089720219373703,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003601074219,0.910911738872528,0.1805398911237716,0.1712007522583007,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999938964844,0.9897183775901794,0.245658740401268,0.160331904888153,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.400390625,0.908203899860382,0.1790454536676406,0.1698226630687713,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010925292969,0.824844241142273,0.1333390176296234,0.6018974184989929,285.3999938964844,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.443115234375,285.398681640625,1.0,0.2864394783973694,1.0,1.0,0.0,1.0,-1.5743420124053955,1.5743399858474731,2.027819164140965e-06,1.209423542022705,1.0,1.0,0.0,30.68375968933105,40.0,36343.25390625,-0.0,304.8619384765625,1.0,282.4546813964844,284.64288330078125,296.4302673339844,298.87274169921875,293.1499938964844,293.1499938964844,282.1499938964844,35545.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479901313781738,1.0,0.0,0.0,3.971156358718872,3.971183300018311,1.0522701359150233e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.25341796875,0.0,1916.98583984375,1895.4371337890625,0.0,2008.0882568359373,0.9771828055381776,1.0,0.0,3.0,1.0,0.0
17823480,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999938964844,0.9932573437690736,0.232409730553627,0.2089720219373703,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003601074219,0.910911738872528,0.1805398911237716,0.1712007522583007,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999938964844,0.9897183775901794,0.245658740401268,0.160331904888153,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.400390625,0.908203899860382,0.1790454536676406,0.1698226630687713,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010925292969,0.824844241142273,0.1333390176296234,0.6018974184989929,285.3999938964844,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.443115234375,285.398681640625,1.0,0.2864394783973694,1.0,1.0,0.0,1.0,-1.5743420124053955,1.5743399858474731,2.027819164140965e-06,1.209423542022705,1.0,1.0,0.0,30.68375968933105,40.0,36343.25390625,-0.0,304.8619384765625,1.0,282.4546813964844,284.64288330078125,296.4302673339844,298.87274169921875,293.1499938964844,293.1499938964844,282.1499938964844,35545.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479901313781738,1.0,0.0,0.0,3.971156358718872,3.971183300018311,1.0522701359150233e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.25341796875,0.0,1916.98583984375,1895.4371337890625,0.0,2008.0882568359373,0.9771828055381776,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18963623046875,0.9861709475517272,0.2333479970693588,0.2101994305849075,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900634765625,0.9015724658966064,0.1811161041259765,0.1718480288982391,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.9961618185043336,0.2460556179285049,0.1698919981718063,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900939941406,0.8988767862319946,0.1795035302639007,0.1703571230173111,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912841796875,0.8157106637954712,0.1328434348106384,0.6001848578453064,285.18963623046875,284.95001220703125,295.3440246582031,293.4014587402344,295.34234619140625,297.41729736328125,285.1907958984375,1.0,0.2896527647972107,1.0,1.0,0.0,1.0,-1.5880341529846191,1.5880321264266968,2.0624279386538547e-06,1.2213462591171265,1.0,1.0,0.0,31.902557373046875,40.0,37555.4140625,0.0,314.4613952636719,1.0,282.1584167480469,284.4160461425781,296.45172119140625,298.971923828125,293.1499938964844,293.1499938964844,282.1499938964844,35711.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588052749633789,1.0,0.0,0.0,3.980415105819702,3.98044228553772,1.0571825441729743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.349609375,0.0,1930.425537109375,1895.4371337890625,0.0,2102.101806640625,0.9793850779533386,1.0,0.0,3.0,1.0,0.0
17823600,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889038085937,0.9789881110191344,0.2333698123693466,0.2102499604225158,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890563964844,0.8938870429992676,0.1811779737472534,0.1719445288181305,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889038085937,0.993283212184906,0.2461396157741546,0.1722771972417831,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890563964844,0.8911905288696289,0.1795489937067031,0.1704379469156265,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.189453125,0.8088966608047485,0.1327463388442993,0.5999556183815002,285.1889038085937,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.4128723144531,285.18756103515625,1.0,0.2900206446647644,1.0,1.0,0.0,1.0,-1.5840812921524048,1.5840791463851929,2.051476712949807e-06,1.2170886993408203,1.0,1.0,0.0,32.55940628051758,43.0,37510.3359375,0.0,315.6676025390625,1.0,282.1553649902344,284.4093322753906,296.4449157714844,298.9586181640625,293.1499938964844,293.1499938964844,281.8500061035156,35729.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588973045349121,1.0,0.0,0.0,3.9814133644104,3.981440544128418,1.0577128932709456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.73046875,0.0,1931.8782958984373,1895.4371337890625,0.0,2102.907958984375,0.9796225428581238,1.0,0.0,3.0,1.0,0.0
17823660,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.966618835926056,0.2337842434644699,0.2112198323011398,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8812330365180969,0.1820234507322311,0.1724653095006942,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9829286336898804,0.2480904310941696,0.1733458042144775,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8783890604972839,0.1802505850791931,0.170834332704544,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7950180768966675,0.131881445646286,0.5963422656059265,284.9072570800781,284.95001220703125,295.3956298828125,293.4269714355469,295.39410400390625,297.3926696777344,284.93310546875,1.0,0.293443888425827,1.0,1.0,0.0,1.0,-1.5965718030929563,1.5965696573257446,2.087491793645313e-06,1.2316615581512451,0.9506717324256896,0.9506717324256896,0.0,34.36026382446289,46.0,38484.73046875,0.0,323.9874267578125,1.0,281.85546875,284.16473388671875,296.4530029296875,299.002685546875,293.1499938964844,293.1499938964844,281.54998779296875,37334.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676560878753662,1.0,0.0,0.0,3.9657936096191406,3.965821266174317,1.0494301250218996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.39892578125,0.0,1924.55322265625,1895.4371337890625,0.0,2180.052490234375,0.9757200479507446,1.0,0.0,3.0,1.0,0.0
17823720,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.966618835926056,0.2337842434644699,0.2112198323011398,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8812330365180969,0.1820234507322311,0.1724653095006942,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9829286336898804,0.2480904310941696,0.1733458042144775,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8783890604972839,0.1802505850791931,0.170834332704544,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7950180768966675,0.131881445646286,0.5963422656059265,284.9072570800781,284.95001220703125,295.3956298828125,293.4269714355469,295.39410400390625,297.3926696777344,284.93310546875,1.0,0.293443888425827,1.0,1.0,0.0,1.0,-1.5965718030929563,1.5965696573257446,2.087491793645313e-06,1.2316615581512451,0.9506717324256896,0.9506717324256896,0.0,34.36026382446289,46.0,38484.73046875,0.0,323.9874267578125,1.0,281.85546875,284.16473388671875,296.4530029296875,299.002685546875,293.1499938964844,293.1499938964844,281.54998779296875,37334.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676560878753662,1.0,0.0,0.0,3.9657936096191406,3.965821266174317,1.0494301250218996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.39892578125,0.0,1924.55322265625,1895.4371337890625,0.0,2180.052490234375,0.9757200479507446,1.0,0.0,3.0,1.0,0.0
17823780,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.9251890182495116,0.2341480851173401,0.2109832465648651,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.848540186882019,0.1819677203893661,0.1730447113513946,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.9443368315696716,0.2467076182365417,0.1730444580316543,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.8457955718040466,0.18009614944458,0.1713015884160995,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.7625367641448975,0.1308529824018478,0.5929409265518188,284.8254089355469,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3555603027344,284.8360900878906,1.0,0.297005146741867,1.0,1.0,0.0,1.0,-1.5858501195907593,1.585848093032837,2.0561390101647703e-06,1.2187875509262085,0.8354856371879578,0.8354856371879578,0.0,38.47658157348633,49.0,38830.3671875,0.0,331.3013916015625,1.0,281.5564880371094,284.049560546875,296.4654541015625,299.0667419433594,293.1499938964844,293.1499938964844,281.8500061035156,44046.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748000621795654,1.0,0.0,0.0,3.708148002624512,3.708173990249634,9.175028026220388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.376953125,0.0,1659.9959716796875,1895.4371337890625,0.0,2243.5810546875,0.9236712455749512,1.0,0.0,3.0,1.0,0.0
