time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.9251890182495116,0.2341480851173401,0.2109832465648651,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.848540186882019,0.1819677203893661,0.1730447113513946,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.9443368315696716,0.2467076182365417,0.1730444580316543,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.8457955718040466,0.18009614944458,0.1713015884160995,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.7625367641448975,0.1308529824018478,0.5929409265518188,284.8254089355469,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3555603027344,284.8360900878906,1.0,0.297005146741867,1.0,1.0,0.0,1.0,-1.5858501195907593,1.585848093032837,2.0561390101647703e-06,1.2187875509262085,0.8354856371879578,0.8354856371879578,0.0,38.47658157348633,49.0,38830.3671875,0.0,331.3013916015625,1.0,281.5564880371094,284.049560546875,296.4654541015625,299.0667419433594,293.1499938964844,293.1499938964844,281.8500061035156,44046.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748000621795654,1.0,0.0,0.0,3.708148002624512,3.708173990249634,9.175028026220388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.376953125,0.0,1659.9959716796875,1895.4371337890625,0.0,2243.5810546875,0.9236712455749512,1.0,0.0,3.0,1.0,0.0
17823900,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9125787019729614,0.2348935604095459,0.2114600241184234,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8386715054512024,0.1822729259729385,0.1732348054647445,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9307929873466492,0.2471379488706588,0.1731071919202804,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8359414339065552,0.1803464889526367,0.1714421808719635,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7524522542953491,0.1305335313081741,0.5912879109382629,285.00665283203125,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.34637451171875,285.0289306640625,1.0,0.2987777292728424,1.0,1.0,0.0,1.0,-1.5849071741104126,1.584905028343201,2.053760226772283e-06,1.2179770469665527,0.9414784908294678,0.9414784908294678,0.0,40.13074493408203,49.0,38222.9375,0.0,335.2969055175781,1.0,281.80279541015625,284.2534484863281,296.3892517089844,298.8388061523437,293.1499938964844,293.1499938964844,281.8500061035156,36685.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638919353485107,1.0,0.0,0.0,3.707798957824707,3.7078237533569336,9.173301123155396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.06201171875,0.0,1603.6365966796875,1895.4371337890625,0.0,2146.794921875,0.9220091104507446,1.0,0.0,3.0,1.0,0.0
17823960,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9045760035514832,0.2359413355588913,0.2123588621616363,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8319849371910095,0.1828235536813736,0.1737158298492431,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9216689467430116,0.2480405867099762,0.1736415475606918,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8292260766029358,0.1808390170335769,0.1718695908784866,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.7453950047492981,0.1304097771644592,0.5906231999397278,285.04931640625,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3417053222656,285.0473937988281,1.0,0.3006173968315124,1.0,1.0,0.0,1.0,-1.5869179964065552,1.5869159698486328,2.058617610600777e-06,1.2195132970809937,0.9999704360961914,0.9999704360961914,0.0,41.50727462768555,52.0,38423.91796875,0.0,340.0187072753906,1.0,281.8432312011719,284.2549133300781,296.4060363769531,298.8988037109375,293.1499938964844,293.1499938964844,281.54998779296875,33086.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585147619247437,1.0,0.0,0.0,3.810225486755371,3.8102505207061768,9.687119018053636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.4853515625,0.0,1696.08447265625,1895.4371337890625,0.0,2099.558349609375,0.9394986629486084,1.0,0.0,3.0,1.0,0.0
17824020,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8894190788269043,0.2370092272758484,0.2137147784233093,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8190488815307617,0.1835179775953292,0.1746180653572082,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9048333764076232,0.249305248260498,0.1747342199087143,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8161418437957764,0.181420013308525,0.1726638525724411,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7321053743362427,0.1298934519290924,0.5892885327339172,284.8643493652344,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3272399902344,284.8700866699219,1.0,0.3043430745601654,1.0,1.0,0.0,1.0,-1.5902948379516602,1.5902928113937378,2.0668596789619187e-06,1.222153663635254,0.8624770641326904,0.8624770641326904,0.0,44.419559478759766,55.0,39046.86328125,0.0,349.5987854003906,1.0,281.55670166015625,284.07452392578125,296.5011901855469,299.0995483398437,293.1499938964844,293.1499938964844,281.8500061035156,40240.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695509195327759,1.0,0.0,0.0,3.6989762783050537,3.69900155067444,9.12969710498146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.3779296875,0.0,1620.4993896484375,1895.4371337890625,0.0,2196.851318359375,0.9185792803764344,1.0,0.0,3.0,1.0,0.0
17824080,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8894190788269043,0.2370092272758484,0.2137147784233093,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8190488815307617,0.1835179775953292,0.1746180653572082,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9048333764076232,0.249305248260498,0.1747342199087143,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8161418437957764,0.181420013308525,0.1726638525724411,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7321053743362427,0.1298934519290924,0.5892885327339172,284.8643493652344,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3272399902344,284.8700866699219,1.0,0.3043430745601654,1.0,1.0,0.0,1.0,-1.5902948379516602,1.5902928113937378,2.0668596789619187e-06,1.222153663635254,0.8624770641326904,0.8624770641326904,0.0,44.419559478759766,55.0,39046.86328125,0.0,349.5987854003906,1.0,281.55670166015625,284.07452392578125,296.5011901855469,299.0995483398437,293.1499938964844,293.1499938964844,281.8500061035156,40240.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695509195327759,1.0,0.0,0.0,3.6989762783050537,3.69900155067444,9.12969710498146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.3779296875,0.0,1620.4993896484375,1895.4371337890625,0.0,2196.851318359375,0.9185792803764344,1.0,0.0,3.0,1.0,0.0
17824140,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8764396905899048,0.2386870235204696,0.2150651812553405,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8074895143508911,0.184578850865364,0.1755648404359817,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8917012214660645,0.2511960566043854,0.1759491860866546,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8042487502098083,0.1823623329401016,0.1735004782676696,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7205318212509155,0.1296471953392028,0.5880963206291199,285.06658935546875,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3192443847656,285.06494140625,1.0,0.3080702126026153,1.0,1.0,0.0,1.0,-1.5940810441970823,1.5940788984298706,2.076030114039895e-06,1.2250299453735352,1.0,1.0,0.0,47.30503082275391,58.0,38638.578125,0.0,359.35821533203125,1.0,281.8432312011719,284.2650756835937,296.44580078125,298.9541015625,293.1499938964844,293.1499938964844,281.54998779296875,32780.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758185863494873,1.0,0.0,0.0,3.814649820327759,3.814674854278565,9.709629011922516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.47265625,0.0,1699.00537109375,1895.4371337890625,0.0,2096.6796875,0.9398726224899292,1.0,0.0,3.0,1.0,0.0
17824200,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8764396905899048,0.2386870235204696,0.2150651812553405,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8074895143508911,0.184578850865364,0.1755648404359817,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8917012214660645,0.2511960566043854,0.1759491860866546,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8042487502098083,0.1823623329401016,0.1735004782676696,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7205318212509155,0.1296471953392028,0.5880963206291199,285.06658935546875,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3192443847656,285.06494140625,1.0,0.3080702126026153,1.0,1.0,0.0,1.0,-1.5940810441970823,1.5940788984298706,2.076030114039895e-06,1.2250299453735352,1.0,1.0,0.0,47.30503082275391,58.0,38638.578125,0.0,359.35821533203125,1.0,281.8432312011719,284.2650756835937,296.44580078125,298.9541015625,293.1499938964844,293.1499938964844,281.54998779296875,32780.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758185863494873,1.0,0.0,0.0,3.814649820327759,3.814674854278565,9.709629011922516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.47265625,0.0,1699.00537109375,1895.4371337890625,0.0,2096.6796875,0.9398726224899292,1.0,0.0,3.0,1.0,0.0
17824260,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8645679354667664,0.2395613193511963,0.2162699699401855,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7963382601737976,0.1853089034557342,0.1765379607677459,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8797521591186523,0.252503365278244,0.1771382242441177,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.7929584383964539,0.1829784363508224,0.1743640452623367,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7093585133552551,0.1292010247707367,0.5872156620025635,284.8675842285156,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.30731201171875,284.871337890625,1.0,0.3118684589862823,1.0,1.0,0.0,1.0,-1.5981062650680542,1.5981041193008425,2.085895403070026e-06,1.228164553642273,0.8803382515907288,0.8803382515907288,0.0,50.27853775024414,61.0,39346.4140625,0.0,369.525634765625,1.0,281.5567932128906,284.0641174316406,296.5259704589844,299.147216796875,293.1499938964844,293.1499938964844,281.8500061035156,39101.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715752720832825,1.0,0.0,0.0,3.7453014850616455,3.74532699584961,9.359806085740274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.8349609375,0.0,1665.6190185546875,1895.4371337890625,0.0,2214.839599609375,0.9279954433441162,1.0,0.0,3.0,1.0,0.0
17824320,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8645679354667664,0.2395613193511963,0.2162699699401855,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7963382601737976,0.1853089034557342,0.1765379607677459,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8797521591186523,0.252503365278244,0.1771382242441177,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.7929584383964539,0.1829784363508224,0.1743640452623367,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7093585133552551,0.1292010247707367,0.5872156620025635,284.8675842285156,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.30731201171875,284.871337890625,1.0,0.3118684589862823,1.0,1.0,0.0,1.0,-1.5981062650680542,1.5981041193008425,2.085895403070026e-06,1.228164553642273,0.8803382515907288,0.8803382515907288,0.0,50.27853775024414,61.0,39346.4140625,0.0,369.525634765625,1.0,281.5567932128906,284.0641174316406,296.5259704589844,299.147216796875,293.1499938964844,293.1499938964844,281.8500061035156,39101.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715752720832825,1.0,0.0,0.0,3.7453014850616455,3.74532699584961,9.359806085740274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.8349609375,0.0,1665.6190185546875,1895.4371337890625,0.0,2214.839599609375,0.9279954433441162,1.0,0.0,3.0,1.0,0.0
17824380,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.8538820147514343,0.2409981042146682,0.2174034714698791,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.7860479950904846,0.1863133013248443,0.1774472147226333,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.8689360022544861,0.2542665898799896,0.1782805323600769,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.7825736999511719,0.1838656961917877,0.1751642972230911,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.6981762051582336,0.1289356648921966,0.5860286951065063,285.0675964355469,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3004455566406,285.0669250488281,1.0,0.3156024217605591,1.0,1.0,0.0,1.0,-1.601462721824646,1.601460576057434,2.094027877319604e-06,1.2306764125823977,1.0,1.0,0.0,53.29117584228516,64.0,38845.88671875,0.0,379.4964904785156,1.0,281.8435363769531,284.25897216796875,296.4567565917969,298.9823913574219,293.1499938964844,293.1499938964844,281.54998779296875,33269.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610101699829102,1.0,0.0,0.0,3.8438570499420166,3.843882560729981,9.858883913693717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.044921875,0.0,1738.2108154296875,1895.4371337890625,0.0,2121.439208984375,0.9467340111732484,1.0,0.0,3.0,1.0,0.0
17824440,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.8538820147514343,0.2409981042146682,0.2174034714698791,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.7860479950904846,0.1863133013248443,0.1774472147226333,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.8689360022544861,0.2542665898799896,0.1782805323600769,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.7825736999511719,0.1838656961917877,0.1751642972230911,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.6981762051582336,0.1289356648921966,0.5860286951065063,285.0675964355469,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3004455566406,285.0669250488281,1.0,0.3156024217605591,1.0,1.0,0.0,1.0,-1.601462721824646,1.601460576057434,2.094027877319604e-06,1.2306764125823977,1.0,1.0,0.0,53.29117584228516,64.0,38845.88671875,0.0,379.4964904785156,1.0,281.8435363769531,284.25897216796875,296.4567565917969,298.9823913574219,293.1499938964844,293.1499938964844,281.54998779296875,33269.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610101699829102,1.0,0.0,0.0,3.8438570499420166,3.843882560729981,9.858883913693717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.044921875,0.0,1738.2108154296875,1895.4371337890625,0.0,2121.439208984375,0.9467340111732484,1.0,0.0,3.0,1.0,0.0
17824500,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.8495570421218872,0.2415282577276229,0.2181133776903152,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.781815767288208,0.1867569088935852,0.1780116856098175,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8645405769348145,0.2550136148929596,0.1789539754390716,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.7783005833625793,0.1842523366212844,0.175673633813858,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.6934216022491455,0.1287809908390045,0.5858777165412903,284.924560546875,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.2966003417969,284.9003601074219,1.0,0.3175089061260223,1.0,1.0,0.0,1.0,-1.604232907295227,1.6042307615280151,2.100845904351445e-06,1.2328290939331057,0.950147271156311,0.950147271156311,0.0,54.72744369506836,64.0,39747.63671875,0.0,384.8878479003906,1.0,281.59283447265625,284.0679931640625,296.5336303710937,299.2112121582031,293.1499938964844,293.1499938964844,281.54998779296875,34759.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697769403457642,1.0,0.0,0.0,3.866314172744751,3.866340160369873,9.97441816252831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.306640625,0.0,1777.57421875,1895.4371337890625,0.0,2198.85791015625,0.9519893527030944,1.0,0.0,3.0,1.0,0.0
17824560,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8441910147666931,0.2416849434375763,0.2184415757656097,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7766971588134766,0.1869861483573913,0.178373172879219,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.859153687953949,0.2554456889629364,0.1793869882822036,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7731560468673706,0.1844272166490554,0.1759828478097915,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.687832236289978,0.1284637153148651,0.5850595831871033,284.86639404296875,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.28973388671875,284.8694763183594,1.0,0.3193592131137848,1.0,1.0,0.0,1.0,-1.6049717664718628,1.6049696207046509,2.1026364720455604e-06,1.2333767414093018,0.8883463144302368,0.8883463144302368,0.0,56.358768463134766,52.0,39554.4921875,0.0,389.738525390625,1.0,281.5560607910156,284.0530090332031,296.5277709960937,299.16436767578125,293.1499938964844,293.1499938964844,281.8500061035156,38925.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741948366165161,1.0,0.0,0.0,3.780538320541382,3.780564308166504,9.536754532746272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.27783203125,0.0,1705.975341796875,1895.4371337890625,0.0,2238.1787109375,0.9357059001922609,1.0,0.0,3.0,1.0,0.0
17824620,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8497976660728455,0.2429508417844772,0.2192479819059372,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.782221794128418,0.1879302859306335,0.179052323102951,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8654679656028748,0.2570760846138,0.1803066134452819,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.7784859538078308,0.1852569282054901,0.1765556633472442,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.6911132335662842,0.1281676739454269,0.5829243659973145,285.06719970703125,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.283935546875,285.0668334960937,1.0,0.3176440000534057,1.0,1.0,0.0,1.0,-1.605981707572937,1.6059796810150146,2.104965687976801e-06,1.2340209484100342,1.0,1.0,0.0,55.07895278930664,40.0,38952.2734375,0.0,386.7830810546875,1.0,281.8437194824219,284.252197265625,296.4519348144531,298.9870300292969,293.1499938964844,293.1499938964844,281.54998779296875,33640.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763280987739563,1.0,0.0,0.0,3.865131378173828,3.865157127380371,9.968315453079413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.87353515625,0.0,1767.244384765625,1895.4371337890625,0.0,2141.411865234375,0.9518114924430848,1.0,0.0,3.0,1.0,0.0
17824680,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8497976660728455,0.2429508417844772,0.2192479819059372,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.782221794128418,0.1879302859306335,0.179052323102951,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8654679656028748,0.2570760846138,0.1803066134452819,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.7784859538078308,0.1852569282054901,0.1765556633472442,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.6911132335662842,0.1281676739454269,0.5829243659973145,285.06719970703125,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.283935546875,285.0668334960937,1.0,0.3176440000534057,1.0,1.0,0.0,1.0,-1.605981707572937,1.6059796810150146,2.104965687976801e-06,1.2340209484100342,1.0,1.0,0.0,55.07895278930664,40.0,38952.2734375,0.0,386.7830810546875,1.0,281.8437194824219,284.252197265625,296.4519348144531,298.9870300292969,293.1499938964844,293.1499938964844,281.54998779296875,33640.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763280987739563,1.0,0.0,0.0,3.865131378173828,3.865157127380371,9.968315453079413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.87353515625,0.0,1767.244384765625,1895.4371337890625,0.0,2141.411865234375,0.9518114924430848,1.0,0.0,3.0,1.0,0.0
17824740,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8691569566726685,0.2435439229011535,0.2199055701494217,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8009070158004761,0.1885853707790374,0.1796533763408661,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8862160444259644,0.2581702768802643,0.1811271905899047,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.796910285949707,0.1858037561178207,0.1770520061254501,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7063279747962952,0.1277123093605041,0.5805519819259644,284.8628845214844,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2746887207031,284.86590576171875,1.0,0.3124535977840423,1.0,1.0,0.0,1.0,-1.6062294244766235,1.6062273979187012,2.105468411173206e-06,1.234118938446045,0.8890669941902161,0.8890669941902161,0.0,50.48235702514648,28.0,39577.88671875,0.0,374.3476867675781,1.0,281.5556335449219,284.0439147949219,296.5175170898437,299.1581726074219,293.1499938964844,293.1499938964844,281.8500061035156,39127.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758687138557434,1.0,0.0,0.0,3.795959711074829,3.795985698699951,9.614716418582248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.1298828125,0.0,1726.0364990234375,1895.4371337890625,0.0,2253.1279296875,0.9392706155776978,1.0,0.0,3.0,1.0,0.0
17824800,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8691569566726685,0.2435439229011535,0.2199055701494217,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8009070158004761,0.1885853707790374,0.1796533763408661,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8862160444259644,0.2581702768802643,0.1811271905899047,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.796910285949707,0.1858037561178207,0.1770520061254501,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7063279747962952,0.1277123093605041,0.5805519819259644,284.8628845214844,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2746887207031,284.86590576171875,1.0,0.3124535977840423,1.0,1.0,0.0,1.0,-1.6062294244766235,1.6062273979187012,2.105468411173206e-06,1.234118938446045,0.8890669941902161,0.8890669941902161,0.0,50.48235702514648,28.0,39577.88671875,0.0,374.3476867675781,1.0,281.5556335449219,284.0439147949219,296.5175170898437,299.1581726074219,293.1499938964844,293.1499938964844,281.8500061035156,39127.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758687138557434,1.0,0.0,0.0,3.795959711074829,3.795985698699951,9.614716418582248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.1298828125,0.0,1726.0364990234375,1895.4371337890625,0.0,2253.1279296875,0.9392706155776978,1.0,0.0,3.0,1.0,0.0
17824860,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.9046710133552552,0.2447686046361923,0.2204574048519134,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8317500352859497,0.1895432919263839,0.1801232993602752,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.9249138236045836,0.259750634431839,0.1818461716175079,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8278481960296631,0.1866497546434402,0.1774182468652725,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.7317249774932861,0.1274651885032653,0.5775893926620483,285.0634765625,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2705383300781,285.0629577636719,1.0,0.3046860098838806,1.0,1.0,0.0,1.0,-1.605199098587036,1.6051970720291138,2.102690586980316e-06,1.2331119775772097,1.0,1.0,0.0,43.71797561645508,25.0,38906.7578125,0.0,355.32293701171875,1.0,281.8437805175781,284.2442626953125,296.437255859375,298.97137451171875,293.1499938964844,293.1499938964844,281.54998779296875,33788.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642373442649841,1.0,0.0,0.0,3.87355375289917,3.873579502105713,1.0011806352849817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.9326171875,0.0,1778.8331298828125,1895.4371337890625,0.0,2149.840576171875,0.9538223147392272,1.0,0.0,3.0,1.0,0.0
17824920,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.9046710133552552,0.2447686046361923,0.2204574048519134,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8317500352859497,0.1895432919263839,0.1801232993602752,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.9249138236045836,0.259750634431839,0.1818461716175079,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8278481960296631,0.1866497546434402,0.1774182468652725,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.7317249774932861,0.1274651885032653,0.5775893926620483,285.0634765625,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2705383300781,285.0629577636719,1.0,0.3046860098838806,1.0,1.0,0.0,1.0,-1.605199098587036,1.6051970720291138,2.102690586980316e-06,1.2331119775772097,1.0,1.0,0.0,43.71797561645508,25.0,38906.7578125,0.0,355.32293701171875,1.0,281.8437805175781,284.2442626953125,296.437255859375,298.97137451171875,293.1499938964844,293.1499938964844,281.54998779296875,33788.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642373442649841,1.0,0.0,0.0,3.87355375289917,3.873579502105713,1.0011806352849817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.9326171875,0.0,1778.8331298828125,1895.4371337890625,0.0,2149.840576171875,0.9538223147392272,1.0,0.0,3.0,1.0,0.0
17824980,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.9490171074867249,0.2453291565179824,0.2210460901260376,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8662158250808716,0.1902078241109848,0.1806933432817459,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.9692288637161256,0.2607876658439636,0.1825984120368957,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8617230653762817,0.1872085779905319,0.1778859198093414,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.7598774433135986,0.1270595639944076,0.5752409100532532,284.8602294921875,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2627868652344,284.8635559082031,1.0,0.298424482345581,1.0,1.0,0.0,1.0,-1.6052380800247192,1.6052360534667969,2.1026392005296657e-06,1.23301362991333,0.8863697052001953,0.8863697052001953,0.0,38.01266860961914,25.0,39495.44921875,0.0,339.7536926269531,1.0,281.5556335449219,284.0386657714844,296.50018310546875,299.136474609375,293.1499938964844,293.1499938964844,281.8500061035156,39386.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762858867645264,1.0,0.0,0.0,3.795499801635742,3.795525789260864,9.612386975277332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.38525390625,0.0,1727.497802734375,1895.4371337890625,0.0,2256.8583984375,0.939344882965088,1.0,0.0,3.0,1.0,0.0
17825040,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.9490171074867249,0.2453291565179824,0.2210460901260376,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8662158250808716,0.1902078241109848,0.1806933432817459,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.9692288637161256,0.2607876658439636,0.1825984120368957,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8617230653762817,0.1872085779905319,0.1778859198093414,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.7598774433135986,0.1270595639944076,0.5752409100532532,284.8602294921875,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2627868652344,284.8635559082031,1.0,0.298424482345581,1.0,1.0,0.0,1.0,-1.6052380800247192,1.6052360534667969,2.1026392005296657e-06,1.23301362991333,0.8863697052001953,0.8863697052001953,0.0,38.01266860961914,25.0,39495.44921875,0.0,339.7536926269531,1.0,281.5556335449219,284.0386657714844,296.50018310546875,299.136474609375,293.1499938964844,293.1499938964844,281.8500061035156,39386.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762858867645264,1.0,0.0,0.0,3.795499801635742,3.795525789260864,9.612386975277332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.38525390625,0.0,1727.497802734375,1895.4371337890625,0.0,2256.8583984375,0.939344882965088,1.0,0.0,3.0,1.0,0.0
17825100,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9671172499656676,0.245760902762413,0.2211661487817764,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8821761012077332,0.1905865222215652,0.1808740943670272,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9854333400726318,0.261406660079956,0.1828537285327911,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8774113655090332,0.1875333040952682,0.178017258644104,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7727718353271484,0.1268754750490188,0.5737335085868835,285.0167236328125,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2597351074219,285.0381164550781,1.0,0.2960186302661896,1.0,1.0,0.0,1.0,-1.6042518615722656,1.6042498350143433,2.1000714696128853e-06,1.2321271896362305,0.9821417331695556,0.9821417331695556,0.0,35.93424224853516,25.0,38759.59765625,0.0,333.5800170898437,1.0,281.80499267578125,284.2289733886719,296.4179382324219,298.9071044921875,293.1499938964844,293.1499938964844,281.8500061035156,35373.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681047320365906,1.0,0.0,0.0,3.800621747970581,3.800647258758545,9.63834850153944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.18603515625,0.0,1702.404541015625,1895.4371337890625,0.0,2184.026611328125,0.940988063812256,1.0,0.0,3.0,1.0,0.0
17825160,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9834200739860536,0.2465169876813888,0.2216770946979522,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8985915780067444,0.1911527067422866,0.1812734007835388,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.998321533203125,0.2623091042041778,0.1825701147317886,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8936102986335754,0.1880431920289993,0.1783641278743744,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7861024737358093,0.1268332451581955,0.5729637742042542,285.0616455078125,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.25982666015625,285.0613098144531,1.0,0.2940245866775512,1.0,1.0,0.0,1.0,-1.604432225227356,1.604430079460144,2.100492565659806e-06,1.2322471141815186,1.0,1.0,0.0,34.13771438598633,28.0,38826.16796875,0.0,328.7774658203125,1.0,281.8434753417969,284.2394714355469,296.41876220703125,298.9482421875,293.1499938964844,293.1499938964844,281.54998779296875,33793.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644142508506775,1.0,0.0,0.0,3.873175859451294,3.873201608657837,1.000985321297776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.19775390625,0.0,1778.4112548828125,1895.4371337890625,0.0,2151.400390625,0.953830897808075,1.0,0.0,3.0,1.0,0.0
17825220,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.9926499724388124,0.2469745576381683,0.222362607717514,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.9097263216972352,0.1917328536510467,0.181964561343193,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.995518684387207,0.2649324238300323,0.1749322414398193,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.9042773246765136,0.1885194182395935,0.1789545118808746,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.7938131093978882,0.1264020353555679,0.5714032053947449,284.8507995605469,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2579650878906,284.8544921875,1.0,0.2916505634784698,1.0,1.0,0.0,1.0,-1.595818281173706,1.5958162546157837,2.078963689200464e-06,1.225222945213318,0.8758792281150818,0.8758792281150818,0.0,32.959712982177734,31.0,39199.09375,0.0,321.2875061035156,1.0,281.5557556152344,284.03057861328125,296.4769592285156,299.09930419921875,293.1499938964844,293.1499938964844,281.8500061035156,39996.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759159207344055,1.0,0.0,0.0,3.778515338897705,3.778541326522827,9.526550570626569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.1025390625,0.0,1711.8612060546875,1895.4371337890625,0.0,2253.55029296875,0.9358752965927124,1.0,0.0,3.0,1.0,0.0
17825280,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.9926499724388124,0.2469745576381683,0.222362607717514,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.9097263216972352,0.1917328536510467,0.181964561343193,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.995518684387207,0.2649324238300323,0.1749322414398193,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.9042773246765136,0.1885194182395935,0.1789545118808746,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.7938131093978882,0.1264020353555679,0.5714032053947449,284.8507995605469,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2579650878906,284.8544921875,1.0,0.2916505634784698,1.0,1.0,0.0,1.0,-1.595818281173706,1.5958162546157837,2.078963689200464e-06,1.225222945213318,0.8758792281150818,0.8758792281150818,0.0,32.959712982177734,31.0,39199.09375,0.0,321.2875061035156,1.0,281.5557556152344,284.03057861328125,296.4769592285156,299.09930419921875,293.1499938964844,293.1499938964844,281.8500061035156,39996.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759159207344055,1.0,0.0,0.0,3.778515338897705,3.778541326522827,9.526550570626569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.1025390625,0.0,1711.8612060546875,1895.4371337890625,0.0,2253.55029296875,0.9358752965927124,1.0,0.0,3.0,1.0,0.0
17825340,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.9962520003318788,0.2481065839529037,0.2230589687824249,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9147720336914062,0.1925961673259735,0.1826022267341613,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.9946961998939514,0.2684383988380432,0.1724020391702652,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9089146256446838,0.1892729997634887,0.179491251707077,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.7961057424545288,0.1261817514896392,0.5697731375694275,285.0510559082031,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.262451171875,285.0495300292969,1.0,0.2909080684185028,1.0,1.0,0.0,1.0,-1.5930650234222412,1.5930629968643188,2.071916469503776e-06,1.2228055000305176,1.0,1.0,0.0,32.55274200439453,34.0,38500.6875,0.0,318.8321228027344,1.0,281.8434753417969,284.2281799316406,296.3921203613281,298.9028625488281,293.1499938964844,293.1499938964844,281.54998779296875,33561.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629360556602478,1.0,0.0,0.0,3.859774112701416,3.859799861907959,9.94070205706521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.09423828125,0.0,1760.021484375,1895.4371337890625,0.0,2138.37451171875,0.9504708647727966,1.0,0.0,3.0,1.0,0.0
17825400,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.9962520003318788,0.2481065839529037,0.2230589687824249,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9147720336914062,0.1925961673259735,0.1826022267341613,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.9946961998939514,0.2684383988380432,0.1724020391702652,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9089146256446838,0.1892729997634887,0.179491251707077,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.7961057424545288,0.1261817514896392,0.5697731375694275,285.0510559082031,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.262451171875,285.0495300292969,1.0,0.2909080684185028,1.0,1.0,0.0,1.0,-1.5930650234222412,1.5930629968643188,2.071916469503776e-06,1.2228055000305176,1.0,1.0,0.0,32.55274200439453,34.0,38500.6875,0.0,318.8321228027344,1.0,281.8434753417969,284.2281799316406,296.3921203613281,298.9028625488281,293.1499938964844,293.1499938964844,281.54998779296875,33561.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629360556602478,1.0,0.0,0.0,3.859774112701416,3.859799861907959,9.94070205706521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.09423828125,0.0,1760.021484375,1895.4371337890625,0.0,2138.37451171875,0.9504708647727966,1.0,0.0,3.0,1.0,0.0
17825460,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.995688259601593,0.2485801130533218,0.2237777709960937,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.914140522480011,0.1931232362985611,0.1832775920629501,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9951086640357972,0.2709144353866577,0.1736422926187515,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9081461429595948,0.1896963417530059,0.1800661087036132,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7940076589584351,0.1257771253585815,0.5685348510742188,284.8554382324219,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.2608947753906,284.8600769042969,1.0,0.2915475070476532,1.0,1.0,0.0,1.0,-1.5954302549362185,1.595428228378296,2.0775185021193465e-06,1.2244857549667358,0.8733928799629211,0.8733928799629211,0.0,32.76344680786133,37.0,39053.328125,0.0,320.564697265625,1.0,281.55670166015625,284.0355529785156,296.4526672363281,299.0608825683594,293.1499938964844,293.1499938964844,281.8500061035156,40035.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742647528648376,1.0,0.0,0.0,3.75849962234497,3.7585256099700928,9.425889402336908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.84521484375,0.0,1688.3546142578125,1895.4371337890625,0.0,2238.802490234375,0.9314941763877868,1.0,0.0,3.0,1.0,0.0
17825520,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.995688259601593,0.2485801130533218,0.2237777709960937,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.914140522480011,0.1931232362985611,0.1832775920629501,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9951086640357972,0.2709144353866577,0.1736422926187515,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9081461429595948,0.1896963417530059,0.1800661087036132,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7940076589584351,0.1257771253585815,0.5685348510742188,284.8554382324219,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.2608947753906,284.8600769042969,1.0,0.2915475070476532,1.0,1.0,0.0,1.0,-1.5954302549362185,1.595428228378296,2.0775185021193465e-06,1.2244857549667358,0.8733928799629211,0.8733928799629211,0.0,32.76344680786133,37.0,39053.328125,0.0,320.564697265625,1.0,281.55670166015625,284.0355529785156,296.4526672363281,299.0608825683594,293.1499938964844,293.1499938964844,281.8500061035156,40035.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742647528648376,1.0,0.0,0.0,3.75849962234497,3.7585256099700928,9.425889402336908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.84521484375,0.0,1688.3546142578125,1895.4371337890625,0.0,2238.802490234375,0.9314941763877868,1.0,0.0,3.0,1.0,0.0
17825580,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.991651177406311,0.2498116940259933,0.2245916873216629,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9086983799934388,0.1939729899168014,0.1839361488819122,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9964244961738586,0.2725220322608948,0.1780276745557785,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.902843415737152,0.1904356479644775,0.1806232035160064,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.788008987903595,0.1255497336387634,0.5671144723892212,285.0625305175781,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.25860595703125,285.06170654296875,1.0,0.2932652533054352,1.0,1.0,0.0,1.0,-1.6014233827590942,1.6014212369918823,2.092064505632152e-06,1.229012966156006,1.0,1.0,0.0,33.492042541503906,40.0,38540.44140625,0.0,325.5069274902344,1.0,281.8435363769531,284.23638916015625,296.3728942871094,298.881591796875,293.1499938964844,293.1499938964844,281.54998779296875,33378.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623728513717651,1.0,0.0,0.0,3.8498106002807617,3.8498361110687256,9.88944634627842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.6318359375,0.0,1746.3460693359375,1895.4371337890625,0.0,2133.417236328125,0.9481732249259948,1.0,0.0,3.0,1.0,0.0
17825640,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.991651177406311,0.2498116940259933,0.2245916873216629,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9086983799934388,0.1939729899168014,0.1839361488819122,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9964244961738586,0.2725220322608948,0.1780276745557785,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.902843415737152,0.1904356479644775,0.1806232035160064,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.788008987903595,0.1255497336387634,0.5671144723892212,285.0625305175781,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.25860595703125,285.06170654296875,1.0,0.2932652533054352,1.0,1.0,0.0,1.0,-1.6014233827590942,1.6014212369918823,2.092064505632152e-06,1.229012966156006,1.0,1.0,0.0,33.492042541503906,40.0,38540.44140625,0.0,325.5069274902344,1.0,281.8435363769531,284.23638916015625,296.3728942871094,298.881591796875,293.1499938964844,293.1499938964844,281.54998779296875,33378.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623728513717651,1.0,0.0,0.0,3.8498106002807617,3.8498361110687256,9.88944634627842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.6318359375,0.0,1746.3460693359375,1895.4371337890625,0.0,2133.417236328125,0.9481732249259948,1.0,0.0,3.0,1.0,0.0
