time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9891034364700316,0.2502737939357757,0.2251999378204345,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9054474234580994,0.1943358182907104,0.1843896508216858,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.99713796377182,0.272845596075058,0.1807785481214523,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8996906876564026,0.190745010972023,0.1810244470834732,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.7845290303230286,0.1254006475210189,0.5668181777000427,284.9195251464844,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.25555419921875,284.89581298828125,1.0,0.2944928109645843,1.0,1.0,0.0,1.0,-1.6061265468597412,1.6061245203018188,2.103618271576124e-06,1.232647180557251,0.9451603293418884,0.9451603293418884,0.0,33.985313415527344,40.0,39437.9375,0.0,329.194580078125,1.0,281.5927124023437,284.0466003417969,296.4462280273437,299.1058959960937,293.1499938964844,293.1499938964844,281.54998779296875,34996.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770924985408783,1.0,0.0,0.0,3.868612766265869,3.868638753890991,9.98628138404456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.66162109375,0.0,1782.3031005859375,1895.4371337890625,0.0,2209.056640625,0.9525381922721864,1.0,0.0,3.0,1.0,0.0
17825760,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9844452142715454,0.2503782212734222,0.2254335135221481,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9002010226249695,0.1944841295480728,0.1846331357955932,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.998018741607666,0.2725231945514679,0.1847535967826843,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8944466710090637,0.1908431351184845,0.1812194287776947,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7792379260063171,0.1250896602869033,0.5658371448516846,284.8668518066406,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2483215332031,284.87091064453125,1.0,0.2958948910236358,1.0,1.0,0.0,1.0,-1.610527753829956,1.610525608062744,2.1144664970051963e-06,1.2360481023788452,0.8861668705940247,0.8861668705940247,0.0,34.67542266845703,43.0,39280.421875,0.0,333.2900695800781,1.0,281.5560607910156,284.0375366210937,296.4366149902344,299.0556945800781,293.1499938964844,293.1499938964844,281.8500061035156,39152.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752662301063538,1.0,0.0,0.0,3.776812314987183,3.7768383026123047,9.517964940641832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.3212890625,0.0,1703.2886962890625,1895.4371337890625,0.0,2247.744140625,0.9350935816764832,1.0,0.0,3.0,1.0,0.0
17825820,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.9709215760231018,0.2516435086727142,0.2263275235891342,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.8861216306686401,0.1952829957008361,0.1852957308292389,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.9932461380958556,0.2717652320861816,0.1904114484786987,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.880348801612854,0.1915320008993148,0.181781068444252,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.7655872106552124,0.1247543543577194,0.5642014145851135,285.07525634765625,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2386169433594,285.0747985839844,1.0,0.2990731000900268,1.0,1.0,0.0,1.0,-1.6178414821624756,1.6178394556045532,2.132548161171144e-06,1.2416787147521973,1.0,1.0,0.0,36.58823394775391,46.0,38768.796875,0.0,342.2641906738281,1.0,281.8437194824219,284.2410583496094,296.3550720214844,298.8790588378906,293.1499938964844,293.1499938964844,281.54998779296875,33636.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647668123245239,1.0,0.0,0.0,3.864891290664673,3.864917039871216,9.967077403416624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.89111328125,0.0,1766.9171142578125,1895.4371337890625,0.0,2154.51123046875,0.9517453908920288,1.0,0.0,3.0,1.0,0.0
17825880,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.9709215760231018,0.2516435086727142,0.2263275235891342,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.8861216306686401,0.1952829957008361,0.1852957308292389,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.9932461380958556,0.2717652320861816,0.1904114484786987,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.880348801612854,0.1915320008993148,0.181781068444252,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.7655872106552124,0.1247543543577194,0.5642014145851135,285.07525634765625,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2386169433594,285.0747985839844,1.0,0.2990731000900268,1.0,1.0,0.0,1.0,-1.6178414821624756,1.6178394556045532,2.132548161171144e-06,1.2416787147521973,1.0,1.0,0.0,36.58823394775391,46.0,38768.796875,0.0,342.2641906738281,1.0,281.8437194824219,284.2410583496094,296.3550720214844,298.8790588378906,293.1499938964844,293.1499938964844,281.54998779296875,33636.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647668123245239,1.0,0.0,0.0,3.864891290664673,3.864917039871216,9.967077403416624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.89111328125,0.0,1766.9171142578125,1895.4371337890625,0.0,2154.51123046875,0.9517453908920288,1.0,0.0,3.0,1.0,0.0
17825940,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.949196755886078,0.2522104978561401,0.2272541970014572,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8667266964912415,0.1957174390554428,0.1860015392303466,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9734911322593688,0.2713736891746521,0.1902083456516266,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.861096978187561,0.1918637454509735,0.1823867261409759,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.747892439365387,0.124186560511589,0.5627621412277222,284.8668518066406,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2291259765625,284.86932373046875,1.0,0.3023310005664825,1.0,1.0,0.0,1.0,-1.6186217069625854,1.6186195611953735,2.1343594198697247e-06,1.2421727180480957,0.8937044143676758,0.8937044143676758,0.0,39.38594055175781,49.0,39399.44140625,0.0,350.3569030761719,1.0,281.5556335449219,284.02734375,296.4140319824219,299.0447692871094,293.1499938964844,293.1499938964844,281.25,38858.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778868675231934,1.0,0.0,0.0,3.80474591255188,3.804772138595581,9.659277111495612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.7333984375,0.0,1734.5400390625,1895.4371337890625,0.0,2271.188720703125,0.9410563111305236,1.0,0.0,3.0,1.0,0.0
17826000,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.949196755886078,0.2522104978561401,0.2272541970014572,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8667266964912415,0.1957174390554428,0.1860015392303466,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9734911322593688,0.2713736891746521,0.1902083456516266,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.861096978187561,0.1918637454509735,0.1823867261409759,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.747892439365387,0.124186560511589,0.5627621412277222,284.8668518066406,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2291259765625,284.86932373046875,1.0,0.3023310005664825,1.0,1.0,0.0,1.0,-1.6186217069625854,1.6186195611953735,2.1343594198697247e-06,1.2421727180480957,0.8937044143676758,0.8937044143676758,0.0,39.38594055175781,49.0,39399.44140625,0.0,350.3569030761719,1.0,281.5556335449219,284.02734375,296.4140319824219,299.0447692871094,293.1499938964844,293.1499938964844,281.25,38858.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778868675231934,1.0,0.0,0.0,3.80474591255188,3.804772138595581,9.659277111495612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.7333984375,0.0,1734.5400390625,1895.4371337890625,0.0,2271.188720703125,0.9410563111305236,1.0,0.0,3.0,1.0,0.0
17826060,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.9244641065597534,0.2524009048938751,0.2274966388940811,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8474697470664978,0.1958178579807281,0.1862300485372543,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.950188398361206,0.2711856365203857,0.1900873184204101,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.8420625329017639,0.1918646395206451,0.1825219094753265,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.7305281758308411,0.1233628690242767,0.5597329139709473,284.83673095703125,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2190246582031,284.8554992675781,1.0,0.3054788708686828,1.0,1.0,0.0,1.0,-1.615567326545715,1.6155651807785034,2.1265127543301787e-06,1.2395789623260498,0.7779825329780579,0.7779825329780579,0.0,42.55408477783203,52.0,39142.72265625,0.0,357.496826171875,1.0,281.25799560546875,284.0422668457031,296.3785400390625,299.0068664550781,293.1499938964844,293.1499938964844,281.54998779296875,46925.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852247953414917,1.0,0.0,0.0,3.3459393978118896,3.3459625244140625,7.470151786037604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.87646484375,0.0,1295.4061279296875,1895.4371337890625,0.0,2337.17529296875,0.8492543697357178,1.0,0.0,3.0,1.0,0.0
17826120,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.9244641065597534,0.2524009048938751,0.2274966388940811,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8474697470664978,0.1958178579807281,0.1862300485372543,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.950188398361206,0.2711856365203857,0.1900873184204101,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.8420625329017639,0.1918646395206451,0.1825219094753265,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.7305281758308411,0.1233628690242767,0.5597329139709473,284.83673095703125,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2190246582031,284.8554992675781,1.0,0.3054788708686828,1.0,1.0,0.0,1.0,-1.615567326545715,1.6155651807785034,2.1265127543301787e-06,1.2395789623260498,0.7779825329780579,0.7779825329780579,0.0,42.55408477783203,52.0,39142.72265625,0.0,357.496826171875,1.0,281.25799560546875,284.0422668457031,296.3785400390625,299.0068664550781,293.1499938964844,293.1499938964844,281.54998779296875,46925.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852247953414917,1.0,0.0,0.0,3.3459393978118896,3.3459625244140625,7.470151786037604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.87646484375,0.0,1295.4061279296875,1895.4371337890625,0.0,2337.17529296875,0.8492543697357178,1.0,0.0,3.0,1.0,0.0
17826180,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9083919525146484,0.2539451122283935,0.2286930680274963,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8348140120506287,0.196621835231781,0.1869191378355026,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9329864382743835,0.2722497284412384,0.1907024979591369,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8294766545295715,0.1925556659698486,0.1831072866916656,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7182948589324951,0.1230268403887748,0.5581030249595642,285.0183410644531,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2206726074219,285.0142517089844,1.0,0.3087393343448639,1.0,1.0,0.0,1.0,-1.6173114776611328,1.617309331893921,2.130625489371596e-06,1.2407435178756714,0.9110054969787598,0.9110054969787598,0.0,45.263614654541016,55.0,38875.984375,0.0,365.8634033203125,1.0,281.5406799316406,284.1845092773437,296.29620361328125,298.82257080078125,293.1499938964844,293.1499938964844,281.25,32781.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689173221588135,1.0,0.0,0.0,3.518184423446656,3.518206596374512,8.259057153736649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.32275390625,0.0,1368.193359375,1895.4371337890625,0.0,2191.229736328125,0.8733709454536438,1.0,0.0,3.0,1.0,0.0
17826240,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9083919525146484,0.2539451122283935,0.2286930680274963,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8348140120506287,0.196621835231781,0.1869191378355026,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9329864382743835,0.2722497284412384,0.1907024979591369,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8294766545295715,0.1925556659698486,0.1831072866916656,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7182948589324951,0.1230268403887748,0.5581030249595642,285.0183410644531,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2206726074219,285.0142517089844,1.0,0.3087393343448639,1.0,1.0,0.0,1.0,-1.6173114776611328,1.617309331893921,2.130625489371596e-06,1.2407435178756714,0.9110054969787598,0.9110054969787598,0.0,45.263614654541016,55.0,38875.984375,0.0,365.8634033203125,1.0,281.5406799316406,284.1845092773437,296.29620361328125,298.82257080078125,293.1499938964844,293.1499938964844,281.25,32781.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689173221588135,1.0,0.0,0.0,3.518184423446656,3.518206596374512,8.259057153736649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.32275390625,0.0,1368.193359375,1895.4371337890625,0.0,2191.229736328125,0.8733709454536438,1.0,0.0,3.0,1.0,0.0
17826300,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9018846154212952,0.2544246017932892,0.229370579123497,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8293613195419312,0.196902796626091,0.1873405873775482,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9252771735191344,0.2725594043731689,0.1910831034183502,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8240074515342712,0.1927833408117294,0.1834762841463089,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7126855254173279,0.1228099837899208,0.5576640963554382,284.87725830078125,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.2198486328125,284.8580017089844,1.0,0.3104434311389923,1.0,1.0,0.0,1.0,-1.619005560874939,1.619003415107727,2.1347989331843564e-06,1.2420248985290527,0.8204694986343384,0.8204694986343384,0.0,46.60684967041016,55.0,39502.8671875,0.0,370.4547424316406,1.0,281.300537109375,284.0147705078125,296.37176513671875,299.0370178222656,293.1499938964844,293.1499938964844,281.25,37319.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756574749946594,1.0,0.0,0.0,3.49397087097168,3.493993759155273,8.145764809341927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.2822265625,0.0,1375.859130859375,1895.4371337890625,0.0,2251.239990234375,0.868624746799469,1.0,0.0,3.0,1.0,0.0
17826360,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8942511677742004,0.2546512484550476,0.2296904176473617,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8229575157165527,0.1970262676477432,0.1875641494989395,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9162452220916748,0.2726412117481231,0.1912301629781723,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8175365924835205,0.192855879664421,0.1836512684822082,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7058485746383667,0.1224848702549934,0.55665522813797,284.8808288574219,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2165832519531,284.8924865722656,1.0,0.3121125400066376,1.0,1.0,0.0,1.0,-1.6188347339630127,1.6188325881958008,2.134299165845732e-06,1.2418278455734253,0.7930704951286316,0.7930704951286316,0.0,48.14583587646485,58.0,39067.1171875,0.0,374.6048889160156,1.0,281.2592468261719,284.0743713378906,296.3622131347656,298.9678955078125,293.1499938964844,293.1499938964844,281.54998779296875,41963.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779830098152161,1.0,0.0,0.0,3.306972980499268,3.306994915008545,7.297172146536468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.74169921875,0.0,1224.396484375,1895.4371337890625,0.0,2272.049560546875,0.8348755836486816,1.0,0.0,3.0,1.0,0.0
17826420,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.88230961561203,0.256115049123764,0.2308681756258011,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8124288320541382,0.1977808773517608,0.1882542222738266,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.902540922164917,0.2736055254936218,0.1918356716632843,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8066584467887878,0.193497747182846,0.1842376142740249,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6942529678344727,0.1221683621406555,0.555321216583252,285.0329284667969,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.21795654296875,285.0278625488281,1.0,0.3155071437358856,1.0,1.0,0.0,1.0,-1.620903491973877,1.620901346206665,2.139275011359132e-06,1.2432830333709717,0.9242841005325316,0.9242841005325316,0.0,50.996768951416016,61.0,38852.16015625,0.0,383.5704040527344,1.0,281.5399169921875,284.194091796875,296.298095703125,298.8212280273437,293.1499938964844,293.1499938964844,281.25,31567.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661822438240051,1.0,0.0,0.0,3.503086566925049,3.503108501434326,8.188324613911391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.052734375,0.0,1343.9483642578125,1895.4371337890625,0.0,2167.01220703125,0.8687891364097595,1.0,0.0,3.0,1.0,0.0
17826480,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.88230961561203,0.256115049123764,0.2308681756258011,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8124288320541382,0.1977808773517608,0.1882542222738266,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.902540922164917,0.2736055254936218,0.1918356716632843,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8066584467887878,0.193497747182846,0.1842376142740249,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6942529678344727,0.1221683621406555,0.555321216583252,285.0329284667969,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.21795654296875,285.0278625488281,1.0,0.3155071437358856,1.0,1.0,0.0,1.0,-1.620903491973877,1.620901346206665,2.139275011359132e-06,1.2432830333709717,0.9242841005325316,0.9242841005325316,0.0,50.996768951416016,61.0,38852.16015625,0.0,383.5704040527344,1.0,281.5399169921875,284.194091796875,296.298095703125,298.8212280273437,293.1499938964844,293.1499938964844,281.25,31567.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661822438240051,1.0,0.0,0.0,3.503086566925049,3.503108501434326,8.188324613911391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.052734375,0.0,1343.9483642578125,1895.4371337890625,0.0,2167.01220703125,0.8687891364097595,1.0,0.0,3.0,1.0,0.0
17826540,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8705828785896301,0.2567643523216247,0.2318127453327179,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8014500141143799,0.1980983465909958,0.1888313889503479,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8898152709007263,0.2738373577594757,0.1922659575939178,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7954112887382507,0.1937102079391479,0.1847133934497833,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6828932166099548,0.1215941905975341,0.553807258605957,284.8744506835937,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2133178710937,284.88555908203125,1.0,0.3189328908920288,1.0,1.0,0.0,1.0,-1.6220039129257202,1.6220017671585083,2.141925733667449e-06,1.2440580129623413,0.7966212630271912,0.7966212630271912,0.0,54.03467178344727,64.0,39104.5390625,0.0,392.54791259765625,1.0,281.2586975097656,284.0612487792969,296.36065673828125,298.9711303710937,293.1499938964844,293.1499938964844,281.54998779296875,41469.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777245044708252,1.0,0.0,0.0,3.324258804321289,3.324280977249145,7.373657808784628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.45947265625,0.0,1237.3333740234375,1895.4371337890625,0.0,2269.734375,0.8377619385719299,1.0,0.0,3.0,1.0,0.0
17826600,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8705828785896301,0.2567643523216247,0.2318127453327179,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8014500141143799,0.1980983465909958,0.1888313889503479,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8898152709007263,0.2738373577594757,0.1922659575939178,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7954112887382507,0.1937102079391479,0.1847133934497833,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6828932166099548,0.1215941905975341,0.553807258605957,284.8744506835937,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2133178710937,284.88555908203125,1.0,0.3189328908920288,1.0,1.0,0.0,1.0,-1.6220039129257202,1.6220017671585083,2.141925733667449e-06,1.2440580129623413,0.7966212630271912,0.7966212630271912,0.0,54.03467178344727,64.0,39104.5390625,0.0,392.54791259765625,1.0,281.2586975097656,284.0612487792969,296.36065673828125,298.9711303710937,293.1499938964844,293.1499938964844,281.54998779296875,41469.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777245044708252,1.0,0.0,0.0,3.324258804321289,3.324280977249145,7.373657808784628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.45947265625,0.0,1237.3333740234375,1895.4371337890625,0.0,2269.734375,0.8377619385719299,1.0,0.0,3.0,1.0,0.0
17826660,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8608874082565308,0.2583600580692291,0.2330518513917923,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7917009592056274,0.1987917274236679,0.1894513815641403,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8788403272628784,0.2746748626232147,0.192768782377243,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.785598635673523,0.1942823231220245,0.1852239668369293,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.672882080078125,0.1212407723069191,0.5522998571395874,285.0331726074219,284.95001220703125,295.8515319824219,293.3232421875,295.85089111328125,297.21502685546875,285.02783203125,1.0,0.3223261833190918,1.0,1.0,0.0,1.0,-1.6236395835876465,1.6236374378204346,2.1458508854266256e-06,1.2451937198638916,0.9296082854270936,0.9296082854270936,0.0,56.992706298828125,67.0,38883.11328125,0.0,401.61181640625,1.0,281.5404357910156,284.1886901855469,296.29022216796875,298.815673828125,293.1499938964844,293.1499938964844,281.25,31424.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664401531219482,1.0,0.0,0.0,3.514678716659546,3.5147006511688232,8.242606668318331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.6416015625,0.0,1354.795166015625,1895.4371337890625,0.0,2169.292724609375,0.8714667558670044,1.0,0.0,3.0,1.0,0.0
17826720,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8608874082565308,0.2583600580692291,0.2330518513917923,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7917009592056274,0.1987917274236679,0.1894513815641403,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8788403272628784,0.2746748626232147,0.192768782377243,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.785598635673523,0.1942823231220245,0.1852239668369293,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.672882080078125,0.1212407723069191,0.5522998571395874,285.0331726074219,284.95001220703125,295.8515319824219,293.3232421875,295.85089111328125,297.21502685546875,285.02783203125,1.0,0.3223261833190918,1.0,1.0,0.0,1.0,-1.6236395835876465,1.6236374378204346,2.1458508854266256e-06,1.2451937198638916,0.9296082854270936,0.9296082854270936,0.0,56.992706298828125,67.0,38883.11328125,0.0,401.61181640625,1.0,281.5404357910156,284.1886901855469,296.29022216796875,298.815673828125,293.1499938964844,293.1499938964844,281.25,31424.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664401531219482,1.0,0.0,0.0,3.514678716659546,3.5147006511688232,8.242606668318331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.6416015625,0.0,1354.795166015625,1895.4371337890625,0.0,2169.292724609375,0.8714667558670044,1.0,0.0,3.0,1.0,0.0
17826780,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8517318964004517,0.2592343091964721,0.2342008799314499,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.782339334487915,0.1990848034620285,0.1900045871734619,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8683148622512817,0.2748228907585144,0.1931416988372802,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7762063145637512,0.1944568008184433,0.1856635361909866,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.6634315252304077,0.120653860270977,0.5507219433784485,284.87164306640625,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2112731933594,284.8826904296875,1.0,0.3257338106632232,1.0,1.0,0.0,1.0,-1.6247674226760864,1.6247652769088743,2.1486118839675328e-06,1.2460215091705322,0.7987486720085144,0.7987486720085144,0.0,60.06964111328125,70.0,39159.25,0.0,410.7395629882813,1.0,281.2585754394531,284.05242919921875,296.354248046875,298.96728515625,293.1499938964844,293.1499938964844,281.54998779296875,41441.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780307531356812,1.0,0.0,0.0,3.3392128944396973,3.3392350673675537,7.440147555826115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.751953125,0.0,1251.354736328125,1895.4371337890625,0.0,2272.4775390625,0.8409448862075806,1.0,0.0,3.0,1.0,0.0
17826840,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8517318964004517,0.2592343091964721,0.2342008799314499,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.782339334487915,0.1990848034620285,0.1900045871734619,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8683148622512817,0.2748228907585144,0.1931416988372802,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7762063145637512,0.1944568008184433,0.1856635361909866,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.6634315252304077,0.120653860270977,0.5507219433784485,284.87164306640625,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2112731933594,284.8826904296875,1.0,0.3257338106632232,1.0,1.0,0.0,1.0,-1.6247674226760864,1.6247652769088743,2.1486118839675328e-06,1.2460215091705322,0.7987486720085144,0.7987486720085144,0.0,60.06964111328125,70.0,39159.25,0.0,410.7395629882813,1.0,281.2585754394531,284.05242919921875,296.354248046875,298.96728515625,293.1499938964844,293.1499938964844,281.54998779296875,41441.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780307531356812,1.0,0.0,0.0,3.3392128944396973,3.3392350673675537,7.440147555826115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.751953125,0.0,1251.354736328125,1895.4371337890625,0.0,2272.4775390625,0.8409448862075806,1.0,0.0,3.0,1.0,0.0
17826900,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8473032712936401,0.2599858939647674,0.2347134053707122,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7777397036552429,0.1993570029735565,0.190211221575737,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8631832599639893,0.275114357471466,0.19325752556324,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7716031074523926,0.194664254784584,0.18581223487854,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6588191986083984,0.1204255446791648,0.5496683716773987,285.0217590332031,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2113342285156,285.0373840332031,1.0,0.3273930549621582,1.0,1.0,0.0,1.0,-1.62468159198761,1.624679446220398,2.148316525563132e-06,1.245885133743286,0.8956584334373474,0.8956584334373474,0.0,61.64480972290039,70.0,38730.6171875,0.0,415.0485534667969,1.0,281.4942932128906,284.2087097167969,296.2798767089844,298.76080322265625,293.1499938964844,293.1499938964844,281.54998779296875,34190.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700502276420593,1.0,0.0,0.0,3.3976943492889404,3.3977155685424805,7.703035862505203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.69091796875,0.0,1257.5654296875,1895.4371337890625,0.0,2201.284423828125,0.8506565690040588,1.0,0.0,3.0,1.0,0.0
17826960,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8441224098205566,0.2609630525112152,0.2355832755565643,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7742135524749756,0.1997658312320709,0.1906102448701858,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8592709898948669,0.2755933701992035,0.1935937702655792,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7680634260177612,0.1950049251317978,0.186148002743721,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6551694273948669,0.1202964559197425,0.5491905212402344,285.03326416015625,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.21368408203125,285.0282592773437,1.0,0.3290967643260956,1.0,1.0,0.0,1.0,-1.6264369487762451,1.6264348030090332,2.152671640942572e-06,1.2472200393676758,0.932713747024536,0.932713747024536,0.0,63.05484390258789,58.0,38945.60546875,0.0,419.9309387207031,1.0,281.54058837890625,284.1834411621094,296.28717041015625,298.8149719238281,293.1499938964844,293.1499938964844,281.25,31462.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666159272193909,1.0,0.0,0.0,3.527070999145508,3.527092933654785,8.300833655994211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.19287109375,0.0,1367.852294921875,1895.4371337890625,0.0,2170.84716796875,0.8743299841880798,1.0,0.0,3.0,1.0,0.0
17827020,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8494541049003601,0.2619207203388214,0.2366468161344528,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.7787385582923889,0.2000621557235717,0.1909881234169006,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8639042377471924,0.2756953537464142,0.1938031017780304,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7723511457443237,0.195173904299736,0.1864034533500671,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.6575894951820374,0.119725801050663,0.5468289852142334,284.8699035644531,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.21051025390625,284.8807067871094,1.0,0.3271332085132599,1.0,1.0,0.0,1.0,-1.6258947849273682,1.6258926391601562,2.151294893337763e-06,1.2467811107635498,0.8005701303482056,0.8005701303482056,0.0,61.69426727294922,46.0,39222.0234375,0.0,415.8606567382813,1.0,281.2584533691406,284.0443420410156,296.3560791015625,298.9721069335937,293.1499938964844,293.1499938964844,281.54998779296875,41444.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77811199426651,1.0,0.0,0.0,3.3541579246521,3.354180335998535,7.506894803555042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.3232421875,0.0,1265.6964111328125,1895.4371337890625,0.0,2273.205810546875,0.8441493511199951,1.0,0.0,3.0,1.0,0.0
17827080,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8494541049003601,0.2619207203388214,0.2366468161344528,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.7787385582923889,0.2000621557235717,0.1909881234169006,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8639042377471924,0.2756953537464142,0.1938031017780304,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7723511457443237,0.195173904299736,0.1864034533500671,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.6575894951820374,0.119725801050663,0.5468289852142334,284.8699035644531,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.21051025390625,284.8807067871094,1.0,0.3271332085132599,1.0,1.0,0.0,1.0,-1.6258947849273682,1.6258926391601562,2.151294893337763e-06,1.2467811107635498,0.8005701303482056,0.8005701303482056,0.0,61.69426727294922,46.0,39222.0234375,0.0,415.8606567382813,1.0,281.2584533691406,284.0443420410156,296.3560791015625,298.9721069335937,293.1499938964844,293.1499938964844,281.54998779296875,41444.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77811199426651,1.0,0.0,0.0,3.3541579246521,3.354180335998535,7.506894803555042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.3232421875,0.0,1265.6964111328125,1895.4371337890625,0.0,2273.205810546875,0.8441493511199951,1.0,0.0,3.0,1.0,0.0
17827140,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8672497272491455,0.2637780904769897,0.2378392964601516,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7948713302612305,0.200789675116539,0.1913186311721801,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8813250064849854,0.27646604180336,0.1940183639526367,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7880954146385193,0.1957596391439438,0.1866045743227005,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.6697645783424377,0.1194265633821487,0.5440502166748047,285.0325927734375,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2138366699219,285.0274353027344,1.0,0.3216995000839233,1.0,1.0,0.0,1.0,-1.624884009361267,1.6248818635940552,2.1486621335498057e-06,1.245904564857483,0.9345223903656006,0.9345223903656006,0.0,56.86771011352539,34.0,38967.1328125,0.0,401.9485778808594,1.0,281.5406494140625,284.177490234375,296.29327392578125,298.8218688964844,293.1499938964844,293.1499938964844,281.25,31527.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663664817810059,1.0,0.0,0.0,3.537400484085083,3.5374226570129395,8.34952516015619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.69091796875,0.0,1379.0369873046875,1895.4371337890625,0.0,2168.6416015625,0.8766588568687439,1.0,0.0,3.0,1.0,0.0
17827200,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8672497272491455,0.2637780904769897,0.2378392964601516,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7948713302612305,0.200789675116539,0.1913186311721801,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8813250064849854,0.27646604180336,0.1940183639526367,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7880954146385193,0.1957596391439438,0.1866045743227005,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.6697645783424377,0.1194265633821487,0.5440502166748047,285.0325927734375,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2138366699219,285.0274353027344,1.0,0.3216995000839233,1.0,1.0,0.0,1.0,-1.624884009361267,1.6248818635940552,2.1486621335498057e-06,1.245904564857483,0.9345223903656006,0.9345223903656006,0.0,56.86771011352539,34.0,38967.1328125,0.0,401.9485778808594,1.0,281.5406494140625,284.177490234375,296.29327392578125,298.8218688964844,293.1499938964844,293.1499938964844,281.25,31527.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663664817810059,1.0,0.0,0.0,3.537400484085083,3.5374226570129395,8.34952516015619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.69091796875,0.0,1379.0369873046875,1895.4371337890625,0.0,2168.6416015625,0.8766588568687439,1.0,0.0,3.0,1.0,0.0
17827260,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8987754583358765,0.265209436416626,0.2389975041151046,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8221760988235474,0.2015046328306198,0.1917338371276855,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.912940502166748,0.2769304513931274,0.1942199617624282,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8155795335769653,0.1963387876749038,0.1868892014026641,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.6930162906646729,0.1193043068051338,0.5419666171073914,284.86993408203125,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.21484375,284.88104248046875,1.0,0.3139280080795288,1.0,1.0,0.0,1.0,-1.6248559951782229,1.6248538494110107,2.1485825527634006e-06,1.2458744049072266,0.8022385835647583,0.8022385835647583,0.0,49.80610275268555,25.0,39267.484375,0.0,382.4021911621094,1.0,281.2583923339844,284.0397033691406,296.366943359375,298.9835205078125,293.1499938964844,293.1499938964844,281.54998779296875,41447.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776076197624207,1.0,0.0,0.0,3.363339900970459,3.3633620738983154,7.548050575678644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.60986328125,0.0,1274.57861328125,1895.4371337890625,0.0,2268.68701171875,0.8461889624595642,1.0,0.0,3.0,1.0,0.0
17827320,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8987754583358765,0.265209436416626,0.2389975041151046,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8221760988235474,0.2015046328306198,0.1917338371276855,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.912940502166748,0.2769304513931274,0.1942199617624282,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8155795335769653,0.1963387876749038,0.1868892014026641,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.6930162906646729,0.1193043068051338,0.5419666171073914,284.86993408203125,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.21484375,284.88104248046875,1.0,0.3139280080795288,1.0,1.0,0.0,1.0,-1.6248559951782229,1.6248538494110107,2.1485825527634006e-06,1.2458744049072266,0.8022385835647583,0.8022385835647583,0.0,49.80610275268555,25.0,39267.484375,0.0,382.4021911621094,1.0,281.2583923339844,284.0397033691406,296.366943359375,298.9835205078125,293.1499938964844,293.1499938964844,281.54998779296875,41447.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776076197624207,1.0,0.0,0.0,3.363339900970459,3.3633620738983154,7.548050575678644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.60986328125,0.0,1274.57861328125,1895.4371337890625,0.0,2268.68701171875,0.8461889624595642,1.0,0.0,3.0,1.0,0.0
17827380,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.953143835067749,0.2679781317710876,0.240795612335205,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8634999990463257,0.2031518518924713,0.1926944553852081,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9663966298103333,0.2785277068614959,0.1948413103818893,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8560841083526611,0.1978352963924408,0.1877123117446899,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7287186980247498,0.1199899539351463,0.5424354076385498,285.0399475097656,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2265625,285.0354919433594,1.0,0.3057359457015991,1.0,1.0,0.0,1.0,-1.6304593086242676,1.6304571628570557,2.1626333364110906e-06,1.2502449750900269,0.9432401061058044,0.9432401061058044,0.0,41.69612121582031,28.0,39148.5390625,0.0,362.9124145507813,1.0,281.540771484375,284.17828369140625,296.30938720703125,298.8448181152344,293.1499938964844,293.1499938964844,281.25,31342.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662373781204224,1.0,0.0,0.0,3.5524682998657227,3.552490472793579,8.420806807407644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.40234375,0.0,1393.423828125,1895.4371337890625,0.0,2167.5,0.8799563646316528,1.0,0.0,3.0,1.0,0.0
17827440,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.953143835067749,0.2679781317710876,0.240795612335205,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8634999990463257,0.2031518518924713,0.1926944553852081,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9663966298103333,0.2785277068614959,0.1948413103818893,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8560841083526611,0.1978352963924408,0.1877123117446899,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7287186980247498,0.1199899539351463,0.5424354076385498,285.0399475097656,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2265625,285.0354919433594,1.0,0.3057359457015991,1.0,1.0,0.0,1.0,-1.6304593086242676,1.6304571628570557,2.1626333364110906e-06,1.2502449750900269,0.9432401061058044,0.9432401061058044,0.0,41.69612121582031,28.0,39148.5390625,0.0,362.9124145507813,1.0,281.540771484375,284.17828369140625,296.30938720703125,298.8448181152344,293.1499938964844,293.1499938964844,281.25,31342.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662373781204224,1.0,0.0,0.0,3.5524682998657227,3.552490472793579,8.420806807407644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.40234375,0.0,1393.423828125,1895.4371337890625,0.0,2167.5,0.8799563646316528,1.0,0.0,3.0,1.0,0.0
17827500,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.977652370929718,0.2692001760005951,0.2419466376304626,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8856003880500793,0.2039951086044311,0.1934345811605453,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9882405996322632,0.2792304456233978,0.1953439265489578,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8776471614837646,0.1986051946878433,0.1883810460567474,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7456153035163879,0.1204304620623588,0.5439082384109497,284.8920593261719,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2316589355469,284.87127685546875,1.0,0.3033472895622253,1.0,1.0,0.0,1.0,-1.6359045505523682,1.6359024047851562,2.1764301436633104e-06,1.254566669464111,0.8544561862945557,0.8544561862945557,0.0,38.67436218261719,28.0,39983.03125,0.0,357.37115478515625,1.0,281.29931640625,283.9952392578125,296.39111328125,299.0775756835937,293.1499938964844,293.1499938964844,281.25,35332.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748013734817505,1.0,0.0,0.0,3.564436912536621,3.564460039138794,8.477643973492377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.74072265625,0.0,1435.1632080078125,1895.4371337890625,0.0,2243.592529296875,0.8832192420959473,1.0,0.0,3.0,1.0,0.0
