time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9927972555160522,0.2701825499534607,0.2428045272827148,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.902312159538269,0.2047222852706909,0.1940698027610778,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9990000128746032,0.2797622084617615,0.1939988434314727,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8940590023994446,0.1992611587047577,0.1889488846063614,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7586470246315002,0.1208205446600914,0.5453240275382996,284.8768005371094,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2342529296875,284.8861083984375,1.0,0.3016630113124847,1.0,1.0,0.0,1.0,-1.6389867067337036,1.6389845609664917,2.1843575268576387e-06,1.2570924758911133,0.8164929151535034,0.8164929151535034,0.0,36.74215698242188,31.0,39717.3515625,0.0,353.4856262207031,1.0,281.25860595703125,284.0299987792969,296.3885498046875,299.02862548828125,293.1499938964844,293.1499938964844,281.54998779296875,40456.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788706421852112,1.0,0.0,0.0,3.416442394256592,3.416464805603028,7.788278821863059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.775390625,0.0,1319.726318359375,1895.4371337890625,0.0,2280.00634765625,0.8568976521492004,1.0,0.0,3.0,1.0,0.0
17827620,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8701114654541016,0.2787312865257263,0.2491952329874038,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7930630445480347,0.208209216594696,0.1971784979104995,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.879201352596283,0.286708265542984,0.1998708248138427,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7854392528533936,0.202325701713562,0.1917019039392471,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6654714941978455,0.1217098832130432,0.554135799407959,284.9533996582031,284.95001220703125,296.0751647949219,293.3577880859375,296.07391357421875,297.2812805175781,284.9110107421875,1.0,0.2925712764263153,1.0,1.0,0.0,1.0,-1.38688862323761,1.3868869543075562,1.604809085620218e-06,1.0604007244110107,0.8727449178695679,0.8727449178695679,0.0,55.50165557861328,34.0,35306.5625,0.0,341.049072265625,1.0,281.54083251953125,284.04510498046875,296.3085632324219,298.7929077148437,293.1499938964844,293.1499938964844,281.8500061035156,35503.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656610608100891,1.0,0.0,0.0,3.495469331741333,3.495491743087769,8.152753139256674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.52197265625,0.0,1364.3883056640625,1895.4371337890625,0.0,2162.40673828125,0.8700553774833679,1.0,0.0,3.0,1.0,0.0
17827680,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8701114654541016,0.2787312865257263,0.2491952329874038,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7930630445480347,0.208209216594696,0.1971784979104995,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.879201352596283,0.286708265542984,0.1998708248138427,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7854392528533936,0.202325701713562,0.1917019039392471,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6654714941978455,0.1217098832130432,0.554135799407959,284.9533996582031,284.95001220703125,296.0751647949219,293.3577880859375,296.07391357421875,297.2812805175781,284.9110107421875,1.0,0.2925712764263153,1.0,1.0,0.0,1.0,-1.38688862323761,1.3868869543075562,1.604809085620218e-06,1.0604007244110107,0.8727449178695679,0.8727449178695679,0.0,55.50165557861328,34.0,35306.5625,0.0,341.049072265625,1.0,281.54083251953125,284.04510498046875,296.3085632324219,298.7929077148437,293.1499938964844,293.1499938964844,281.8500061035156,35503.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656610608100891,1.0,0.0,0.0,3.495469331741333,3.495491743087769,8.152753139256674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.52197265625,0.0,1364.3883056640625,1895.4371337890625,0.0,2162.40673828125,0.8700553774833679,1.0,0.0,3.0,1.0,0.0
17827740,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.998835027217865,0.2858811914920807,0.2548299431800842,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785583496094,0.9031773209571838,0.2109668999910354,0.1992976814508438,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17926025390625,0.9990000128746032,0.2931135594844818,0.199005901813507,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783752441406,0.894413411617279,0.2050033509731292,0.1937223821878433,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716003417969,0.7583525776863098,0.1234410181641578,0.5577942132949829,285.1789245605469,284.95001220703125,296.1075439453125,293.3659973144531,296.1064147949219,297.3203125,285.1877746582031,1.0,0.296802669763565,1.0,1.0,0.0,1.0,-1.5986461639404297,1.598644137382507,2.092360091410228e-06,1.2330764532089231,1.0,1.0,0.0,37.03135681152344,37.0,38327.109375,0.0,351.9740905761719,1.0,281.84130859375,284.3323669433594,296.32818603515625,298.7982482910156,293.1499938964844,293.1499938964844,281.54998779296875,30823.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530733346939087,1.0,0.0,0.0,3.705294370651245,3.705317974090576,9.160912668448872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.8212890625,0.0,1556.24462890625,1895.4371337890625,0.0,2052.098388671875,0.913945496082306,1.0,0.0,3.0,1.0,0.0
17827800,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.998835027217865,0.2858811914920807,0.2548299431800842,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785583496094,0.9031773209571838,0.2109668999910354,0.1992976814508438,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17926025390625,0.9990000128746032,0.2931135594844818,0.199005901813507,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783752441406,0.894413411617279,0.2050033509731292,0.1937223821878433,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716003417969,0.7583525776863098,0.1234410181641578,0.5577942132949829,285.1789245605469,284.95001220703125,296.1075439453125,293.3659973144531,296.1064147949219,297.3203125,285.1877746582031,1.0,0.296802669763565,1.0,1.0,0.0,1.0,-1.5986461639404297,1.598644137382507,2.092360091410228e-06,1.2330764532089231,1.0,1.0,0.0,37.03135681152344,37.0,38327.109375,0.0,351.9740905761719,1.0,281.84130859375,284.3323669433594,296.32818603515625,298.7982482910156,293.1499938964844,293.1499938964844,281.54998779296875,30823.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530733346939087,1.0,0.0,0.0,3.705294370651245,3.705317974090576,9.160912668448872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.8212890625,0.0,1556.24462890625,1895.4371337890625,0.0,2052.098388671875,0.913945496082306,1.0,0.0,3.0,1.0,0.0
17827860,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9960829615592957,0.2902721762657165,0.2273327857255935,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9426804780960084,0.2124548405408859,0.2012929022312164,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9960829615592957,0.2971262037754059,0.176814392209053,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9323509931564332,0.206406831741333,0.1956088542938232,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7883526682853699,0.1255247294902801,0.5647537708282471,284.9515380859375,284.95001220703125,296.1403503417969,293.37457275390625,296.13922119140625,297.3355712890625,284.9474182128906,1.0,0.2989946901798248,1.0,1.0,0.0,1.0,-1.6392464637756348,1.6392441987991333,2.1850869416084606e-06,1.257357120513916,0.9684336185455322,0.9684336185455322,0.0,34.042293548583984,57.0,39850.73046875,0.0,346.2017822265625,1.0,281.555908203125,284.06121826171875,296.4436950683594,299.08380126953125,293.1499938964844,293.1499938964844,281.25,33707.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721136808395386,1.0,0.0,0.0,3.8061702251434326,3.8061954975128174,9.66650986811146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.29150390625,0.0,1696.0679931640625,1895.4371337890625,0.0,2219.631103515625,0.938220202922821,1.0,0.0,3.0,1.0,0.0
17827920,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9960829615592957,0.2902721762657165,0.2273327857255935,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9426804780960084,0.2124548405408859,0.2012929022312164,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9960829615592957,0.2971262037754059,0.176814392209053,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9323509931564332,0.206406831741333,0.1956088542938232,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7883526682853699,0.1255247294902801,0.5647537708282471,284.9515380859375,284.95001220703125,296.1403503417969,293.37457275390625,296.13922119140625,297.3355712890625,284.9474182128906,1.0,0.2989946901798248,1.0,1.0,0.0,1.0,-1.6392464637756348,1.6392441987991333,2.1850869416084606e-06,1.257357120513916,0.9684336185455322,0.9684336185455322,0.0,34.042293548583984,57.0,39850.73046875,0.0,346.2017822265625,1.0,281.555908203125,284.06121826171875,296.4436950683594,299.08380126953125,293.1499938964844,293.1499938964844,281.25,33707.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721136808395386,1.0,0.0,0.0,3.8061702251434326,3.8061954975128174,9.66650986811146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.29150390625,0.0,1696.0679931640625,1895.4371337890625,0.0,2219.631103515625,0.938220202922821,1.0,0.0,3.0,1.0,0.0
17827980,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9987524747848512,0.2928909063339233,0.2428748607635498,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.925334930419922,0.2139561474323272,0.2027103155851364,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9987524747848512,0.2990223467350006,0.1889026761054992,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.9150002598762512,0.2077547013759613,0.1968990862369537,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.7772254347801208,0.1270716786384582,0.5723952054977417,284.8518371582031,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.33563232421875,284.8677978515625,1.0,0.3089726567268371,1.0,1.0,0.0,1.0,-1.6848194599151611,1.68481707572937,2.3025513655738905e-06,1.2931454181671145,0.8399848937988281,0.8399848937988281,0.0,36.82550430297852,60.0,41011.20703125,0.0,378.3867492675781,1.0,281.2569885253906,283.9790344238281,296.4428405761719,299.1590881347656,293.1499938964844,293.1499938964844,281.54998779296875,41886.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877417206764221,1.0,0.0,0.0,3.586109161376953,3.5861337184906006,8.581047268307884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.38720703125,0.0,1506.513427734375,1895.4371337890625,0.0,2359.919189453125,0.8960809707641602,1.0,0.0,3.0,1.0,0.0
17828040,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9987524747848512,0.2928909063339233,0.2428748607635498,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.925334930419922,0.2139561474323272,0.2027103155851364,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9987524747848512,0.2990223467350006,0.1889026761054992,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.9150002598762512,0.2077547013759613,0.1968990862369537,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.7772254347801208,0.1270716786384582,0.5723952054977417,284.8518371582031,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.33563232421875,284.8677978515625,1.0,0.3089726567268371,1.0,1.0,0.0,1.0,-1.6848194599151611,1.68481707572937,2.3025513655738905e-06,1.2931454181671145,0.8399848937988281,0.8399848937988281,0.0,36.82550430297852,60.0,41011.20703125,0.0,378.3867492675781,1.0,281.2569885253906,283.9790344238281,296.4428405761719,299.1590881347656,293.1499938964844,293.1499938964844,281.54998779296875,41886.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877417206764221,1.0,0.0,0.0,3.586109161376953,3.5861337184906006,8.581047268307884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.38720703125,0.0,1506.513427734375,1895.4371337890625,0.0,2359.919189453125,0.8960809707641602,1.0,0.0,3.0,1.0,0.0
17828100,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9990000128746032,0.2933209836483001,0.2512258887290954,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9161543250083924,0.2151327729225158,0.2036674469709396,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9990000128746032,0.2990649044513702,0.1953979134559631,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9062013030052184,0.2088271528482437,0.1977673470973968,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7709650993347168,0.1279470920562744,0.5761755108833313,285.0439147949219,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.3288269042969,285.0639343261719,1.0,0.3138348460197449,1.0,1.0,0.0,1.0,-1.7093844413757324,1.7093820571899414,2.367790102653089e-06,1.312702178955078,0.965326189994812,0.965326189994812,0.0,38.46406555175781,60.0,41004.55078125,0.0,396.8082885742188,1.0,281.5008544921875,284.16900634765625,296.3676147460937,298.9684753417969,293.1499938964844,293.1499938964844,281.54998779296875,34016.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813432812690735,1.0,0.0,0.0,3.6547579765319824,3.6547815799713135,8.912725775189756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.33837890625,0.0,1523.61181640625,1895.4371337890625,0.0,2302.208984375,0.9078209400177002,1.0,0.0,3.0,1.0,0.0
17828160,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.9990000128746032,0.2938107252120971,0.2584721446037292,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.9091033935546876,0.2165726274251938,0.2049686908721923,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.9990000128746032,0.299048513174057,0.2010338753461837,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.8996413946151733,0.2101519107818603,0.198964461684227,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.7660025954246521,0.1289358735084533,0.5806162357330322,285.0928649902344,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.3232727050781,285.09478759765625,1.0,0.3187009692192077,1.0,1.0,0.0,1.0,-1.7331832647323608,1.7331808805465698,2.431922894174932e-06,1.3315321207046509,1.0,1.0,0.0,40.02099609375,63.0,41601.96484375,0.0,415.0357055664063,1.0,281.5424194335937,284.17950439453125,296.3832702636719,299.0540466308594,293.1499938964844,293.1499938964844,281.25,32007.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804874181747437,1.0,0.0,0.0,3.768476009368897,3.768500566482544,9.475995170760144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.2802734375,0.0,1638.1749267578125,1895.4371337890625,0.0,2294.517578125,0.9289505481719972,1.0,0.0,3.0,1.0,0.0
17828220,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9819130301475524,0.2940384745597839,0.2646761834621429,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8842040300369263,0.2190045267343521,0.2075818926095962,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9858448505401612,0.2976129353046417,0.2087573111057281,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.875105619430542,0.2123575359582901,0.2013633102178573,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.746757984161377,0.1305518299341201,0.5892294645309448,284.9167175292969,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.306640625,284.91705322265625,1.0,0.3278033435344696,1.0,1.0,0.0,1.0,-1.764691948890686,1.7646894454956057,2.518846258681151e-06,1.3567702770233154,0.9317727088928224,0.9317727088928224,0.0,44.77204513549805,66.0,43145.33203125,0.0,448.3620300292969,1.0,281.2559509277344,283.97247314453125,296.4712829589844,299.311767578125,293.1499938964844,293.1499938964844,280.95001220703125,35937.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988516688346863,1.0,0.0,0.0,3.796229600906372,3.796255111694336,9.61608407124004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.9384765625,0.0,1701.539306640625,1895.4371337890625,0.0,2460.9306640625,0.9375805258750916,1.0,0.0,3.0,1.0,0.0
17828280,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9819130301475524,0.2940384745597839,0.2646761834621429,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8842040300369263,0.2190045267343521,0.2075818926095962,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9858448505401612,0.2976129353046417,0.2087573111057281,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.875105619430542,0.2123575359582901,0.2013633102178573,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.746757984161377,0.1305518299341201,0.5892294645309448,284.9167175292969,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.306640625,284.91705322265625,1.0,0.3278033435344696,1.0,1.0,0.0,1.0,-1.764691948890686,1.7646894454956057,2.518846258681151e-06,1.3567702770233154,0.9317727088928224,0.9317727088928224,0.0,44.77204513549805,66.0,43145.33203125,0.0,448.3620300292969,1.0,281.2559509277344,283.97247314453125,296.4712829589844,299.311767578125,293.1499938964844,293.1499938964844,280.95001220703125,35937.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988516688346863,1.0,0.0,0.0,3.796229600906372,3.796255111694336,9.61608407124004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.9384765625,0.0,1701.539306640625,1895.4371337890625,0.0,2460.9306640625,0.9375805258750916,1.0,0.0,3.0,1.0,0.0
17828340,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9525059461593628,0.2957489788532257,0.2660163044929504,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8587915897369385,0.221098855137825,0.2097672820091247,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9547404646873474,0.2971242070198059,0.2082448303699493,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8501291871070862,0.2142192423343658,0.2033330500125885,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7271912693977356,0.1319050639867782,0.5962836146354675,284.85479736328125,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.29937744140625,284.8683776855469,1.0,0.3354802429676056,1.0,1.0,0.0,1.0,-1.7807379961013794,1.7807353734970093,2.5636027203290723e-06,1.3694504499435425,0.817448079586029,0.817448079586029,0.0,50.25740432739258,69.0,43604.890625,0.0,474.4471435546875,1.0,280.9580383300781,283.928955078125,296.4584350585937,299.34698486328125,293.1499938964844,293.1499938964844,281.25,43396.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119385242462158,1.0,0.0,0.0,3.497349500656128,3.497373342514038,8.161525784089463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.97021484375,0.0,1422.904541015625,1895.4371337890625,0.0,2581.056640625,0.8784164786338806,1.0,0.0,3.0,1.0,0.0
17828400,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9525059461593628,0.2957489788532257,0.2660163044929504,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8587915897369385,0.221098855137825,0.2097672820091247,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9547404646873474,0.2971242070198059,0.2082448303699493,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8501291871070862,0.2142192423343658,0.2033330500125885,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7271912693977356,0.1319050639867782,0.5962836146354675,284.85479736328125,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.29937744140625,284.8683776855469,1.0,0.3354802429676056,1.0,1.0,0.0,1.0,-1.7807379961013794,1.7807353734970093,2.5636027203290723e-06,1.3694504499435425,0.817448079586029,0.817448079586029,0.0,50.25740432739258,69.0,43604.890625,0.0,474.4471435546875,1.0,280.9580383300781,283.928955078125,296.4584350585937,299.34698486328125,293.1499938964844,293.1499938964844,281.25,43396.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119385242462158,1.0,0.0,0.0,3.497349500656128,3.497373342514038,8.161525784089463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.97021484375,0.0,1422.904541015625,1895.4371337890625,0.0,2581.056640625,0.8784164786338806,1.0,0.0,3.0,1.0,0.0
17828460,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.935491681098938,0.2997309863567352,0.2692554295063019,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.845806896686554,0.2240797579288482,0.2124856859445572,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.9351722598075868,0.2989301383495331,0.2092360854148864,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8373114466667175,0.2169309854507446,0.2058064937591552,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7169170379638672,0.1338868886232376,0.6050176024436951,285.0482177734375,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3110656738281,285.0460205078125,1.0,0.3425189852714538,1.0,1.0,0.0,1.0,-1.80253267288208,1.80253005027771,2.6251093458995456e-06,1.386638641357422,0.9724408984184264,0.9724408984184264,0.0,54.44440841674805,72.0,43734.59375,0.0,501.1463317871094,1.0,281.24224853515625,284.08905029296875,296.3951721191406,299.2045593261719,293.1499938964844,293.1499938964844,280.95001220703125,31997.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012698292732239,1.0,0.0,0.0,3.6746983528137207,3.674721956253052,9.010246913021548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.0205078125,0.0,1530.671875,1895.4371337890625,0.0,2483.04052734375,0.9080117344856262,1.0,0.0,3.0,1.0,0.0
17828520,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.935491681098938,0.2997309863567352,0.2692554295063019,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.845806896686554,0.2240797579288482,0.2124856859445572,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.9351722598075868,0.2989301383495331,0.2092360854148864,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8373114466667175,0.2169309854507446,0.2058064937591552,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7169170379638672,0.1338868886232376,0.6050176024436951,285.0482177734375,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3110656738281,285.0460205078125,1.0,0.3425189852714538,1.0,1.0,0.0,1.0,-1.80253267288208,1.80253005027771,2.6251093458995456e-06,1.386638641357422,0.9724408984184264,0.9724408984184264,0.0,54.44440841674805,72.0,43734.59375,0.0,501.1463317871094,1.0,281.24224853515625,284.08905029296875,296.3951721191406,299.2045593261719,293.1499938964844,293.1499938964844,280.95001220703125,31997.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012698292732239,1.0,0.0,0.0,3.6746983528137207,3.674721956253052,9.010246913021548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.0205078125,0.0,1530.671875,1895.4371337890625,0.0,2483.04052734375,0.9080117344856262,1.0,0.0,3.0,1.0,0.0
17828580,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.922837495803833,0.3029964566230774,0.2725771963596344,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8367300033569336,0.2267602235078811,0.2152920663356781,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9203672409057616,0.3004604578018188,0.2105443775653839,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8282412886619568,0.2193431854248047,0.2083587050437927,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7094048857688904,0.1357923299074173,0.6145237684249878,284.8932800292969,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3153076171875,284.9005432128906,1.0,0.3492550551891327,1.0,1.0,0.0,1.0,-1.825943946838379,1.8259412050247192,2.692286216188222e-06,1.4052015542984009,0.8608364462852478,0.8608364462852478,0.0,58.229148864746094,75.0,44798.046875,0.0,528.281982421875,1.0,280.95709228515625,283.9306335449219,296.476318359375,299.41754150390625,293.1499938964844,293.1499938964844,281.25,38839.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145125508308411,1.0,0.0,0.0,3.594192743301392,3.594216823577881,8.619777531748696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.912109375,0.0,1492.8837890625,1895.4371337890625,0.0,2604.809814453125,0.8949028253555298,1.0,0.0,3.0,1.0,0.0
17828640,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.922837495803833,0.3029964566230774,0.2725771963596344,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8367300033569336,0.2267602235078811,0.2152920663356781,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9203672409057616,0.3004604578018188,0.2105443775653839,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8282412886619568,0.2193431854248047,0.2083587050437927,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7094048857688904,0.1357923299074173,0.6145237684249878,284.8932800292969,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3153076171875,284.9005432128906,1.0,0.3492550551891327,1.0,1.0,0.0,1.0,-1.825943946838379,1.8259412050247192,2.692286216188222e-06,1.4052015542984009,0.8608364462852478,0.8608364462852478,0.0,58.229148864746094,75.0,44798.046875,0.0,528.281982421875,1.0,280.95709228515625,283.9306335449219,296.476318359375,299.41754150390625,293.1499938964844,293.1499938964844,281.25,38839.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145125508308411,1.0,0.0,0.0,3.594192743301392,3.594216823577881,8.619777531748696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.912109375,0.0,1492.8837890625,1895.4371337890625,0.0,2604.809814453125,0.8949028253555298,1.0,0.0,3.0,1.0,0.0
17828700,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9172881841659546,0.3049807548522949,0.2741560935974121,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8327769637107849,0.2282609939575195,0.2166340351104736,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.913866639137268,0.3014925718307495,0.2111521959304809,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.82423996925354,0.220698669552803,0.209569826722145,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7059704661369324,0.1368547677993774,0.6191652417182922,285.0504455566406,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.32000732421875,285.0656433105469,1.0,0.3524864315986633,1.0,1.0,0.0,1.0,-1.8372060060501096,1.8372032642364504,2.724890237004729e-06,1.4140784740447998,0.9700548648834229,0.9700548648834229,0.0,60.06175231933594,75.0,44465.10546875,0.0,541.6039428710938,1.0,281.2010192871094,284.0979919433594,296.4154663085937,299.2304992675781,293.1499938964844,293.1499938964844,281.25,33437.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086793422698975,1.0,0.0,0.0,3.65403413772583,3.654057741165161,8.9091957988785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.2890625,0.0,1518.467041015625,1895.4371337890625,0.0,2551.03662109375,0.9067395329475404,1.0,0.0,3.0,1.0,0.0
17828760,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.9141815304756165,0.3072820007801056,0.2761721014976501,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8304700255393982,0.2299673110246658,0.2182221114635467,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.9097676873207092,0.3028222620487213,0.2120407074689865,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8218438625335693,0.2222514897584915,0.2110163420438766,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.7040998935699463,0.1380662024021148,0.624568521976471,285.07818603515625,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.32818603515625,285.07763671875,1.0,0.355739951133728,1.0,1.0,0.0,1.0,-1.8508236408233645,1.850820779800415,2.7646174203255214e-06,1.4248075485229492,1.0,1.0,0.0,61.61891174316406,78.0,44894.31640625,0.0,555.837158203125,1.0,281.242431640625,284.09478759765625,296.4315185546875,299.3096923828125,293.1499938964844,293.1499938964844,280.95001220703125,31901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075609803199768,1.0,0.0,0.0,3.76241135597229,3.7624359130859375,9.445519708606298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.68017578125,0.0,1630.2548828125,1895.4371337890625,0.0,2540.75048828125,0.9275044798851012,1.0,0.0,3.0,1.0,0.0
17828820,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.907076895236969,0.3107350170612335,0.2796835303306579,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8253130316734314,0.23285011947155,0.2212163507938385,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9012540578842164,0.3046176135540008,0.2135677933692932,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8164563775062561,0.2248345762491226,0.2137267291545868,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6998906135559082,0.1401995569467544,0.6351003646850586,284.8985595703125,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3324584960937,284.902587890625,1.0,0.3621448576450348,1.0,1.0,0.0,1.0,-1.8763742446899407,1.876371383666992,2.840190973074641e-06,1.4450265169143677,0.9077393412590028,0.9077393412590028,0.0,64.93021392822266,81.0,46231.63671875,0.0,584.2994995117188,1.0,280.9560852050781,283.89825439453125,296.509521484375,299.53857421875,293.1499938964844,293.1499938964844,280.6499938964844,37083.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228492736816406,1.0,0.0,0.0,3.75162935256958,3.751654624938965,9.39146104883548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.55810546875,0.0,1657.5391845703125,1895.4371337890625,0.0,2681.98583984375,0.9283872246742249,1.0,0.0,3.0,1.0,0.0
17828880,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.907076895236969,0.3107350170612335,0.2796835303306579,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8253130316734314,0.23285011947155,0.2212163507938385,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9012540578842164,0.3046176135540008,0.2135677933692932,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8164563775062561,0.2248345762491226,0.2137267291545868,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6998906135559082,0.1401995569467544,0.6351003646850586,284.8985595703125,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3324584960937,284.902587890625,1.0,0.3621448576450348,1.0,1.0,0.0,1.0,-1.8763742446899407,1.876371383666992,2.840190973074641e-06,1.4450265169143677,0.9077393412590028,0.9077393412590028,0.0,64.93021392822266,81.0,46231.63671875,0.0,584.2994995117188,1.0,280.9560852050781,283.89825439453125,296.509521484375,299.53857421875,293.1499938964844,293.1499938964844,280.6499938964844,37083.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228492736816406,1.0,0.0,0.0,3.75162935256958,3.751654624938965,9.39146104883548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.55810546875,0.0,1657.5391845703125,1895.4371337890625,0.0,2681.98583984375,0.9283872246742249,1.0,0.0,3.0,1.0,0.0
17828940,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8992857336997986,0.3139321506023407,0.28257617354393,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8193363547325134,0.2355248481035232,0.2238323241472244,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8920109272003174,0.3060793876647949,0.2146459519863128,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8101046681404114,0.2271953523159027,0.2160528749227523,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.6948572397232056,0.1421849876642227,0.644517183303833,284.8742370605469,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3330993652344,284.8864440917969,1.0,0.3682534694671631,1.0,1.0,0.0,1.0,-1.898384690284729,1.89838182926178,2.906186182372039e-06,1.4624011516571045,0.8209702968597412,0.8209702968597412,0.0,68.4725112915039,84.0,46829.15234375,0.0,611.6174926757812,1.0,280.6578369140625,283.87872314453125,296.50323486328125,299.5819702148437,293.1499938964844,293.1499938964844,280.95001220703125,42501.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335119485855103,1.0,0.0,0.0,3.4672787189483643,3.467302083969116,8.021781354727864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.0205078125,0.0,1385.435791015625,1895.4371337890625,0.0,2781.162353515625,0.8714942932128906,1.0,0.0,3.0,1.0,0.0
17829000,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8992857336997986,0.3139321506023407,0.28257617354393,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8193363547325134,0.2355248481035232,0.2238323241472244,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8920109272003174,0.3060793876647949,0.2146459519863128,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8101046681404114,0.2271953523159027,0.2160528749227523,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.6948572397232056,0.1421849876642227,0.644517183303833,284.8742370605469,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3330993652344,284.8864440917969,1.0,0.3682534694671631,1.0,1.0,0.0,1.0,-1.898384690284729,1.89838182926178,2.906186182372039e-06,1.4624011516571045,0.8209702968597412,0.8209702968597412,0.0,68.4725112915039,84.0,46829.15234375,0.0,611.6174926757812,1.0,280.6578369140625,283.87872314453125,296.50323486328125,299.5819702148437,293.1499938964844,293.1499938964844,280.95001220703125,42501.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335119485855103,1.0,0.0,0.0,3.4672787189483643,3.467302083969116,8.021781354727864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.0205078125,0.0,1385.435791015625,1895.4371337890625,0.0,2781.162353515625,0.8714942932128906,1.0,0.0,3.0,1.0,0.0
17829060,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8962729573249817,0.3186867833137512,0.286579817533493,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8168776035308838,0.2390914410352707,0.227056935429573,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8871964812278748,0.3088113963603973,0.2163804471492767,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8072787523269653,0.2304053753614425,0.2189511209726333,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.6932170987129211,0.1447526216506958,0.6556950211524963,285.04986572265625,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3479309082031,285.0479431152344,1.0,0.3744015991687774,1.0,1.0,0.0,1.0,-1.926045298576355,1.926042318344116,2.9901993912062608e-06,1.4841216802597046,0.9707731604576112,0.9707731604576112,0.0,71.3217544555664,87.0,47114.53515625,0.0,641.5205078125,1.0,280.9418029785156,284.0219116210937,296.4559631347656,299.46734619140625,293.1499938964844,293.1499938964844,280.6499938964844,31802.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240718841552734,1.0,0.0,0.0,3.6586527824401855,3.6586761474609375,8.931731940720056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.53857421875,0.0,1511.3380126953125,1895.4371337890625,0.0,2693.333251953125,0.904250979423523,1.0,0.0,3.0,1.0,0.0
17829120,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8962729573249817,0.3186867833137512,0.286579817533493,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8168776035308838,0.2390914410352707,0.227056935429573,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8871964812278748,0.3088113963603973,0.2163804471492767,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8072787523269653,0.2304053753614425,0.2189511209726333,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.6932170987129211,0.1447526216506958,0.6556950211524963,285.04986572265625,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3479309082031,285.0479431152344,1.0,0.3744015991687774,1.0,1.0,0.0,1.0,-1.926045298576355,1.926042318344116,2.9901993912062608e-06,1.4841216802597046,0.9707731604576112,0.9707731604576112,0.0,71.3217544555664,87.0,47114.53515625,0.0,641.5205078125,1.0,280.9418029785156,284.0219116210937,296.4559631347656,299.46734619140625,293.1499938964844,293.1499938964844,280.6499938964844,31802.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240718841552734,1.0,0.0,0.0,3.6586527824401855,3.6586761474609375,8.931731940720056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.53857421875,0.0,1511.3380126953125,1895.4371337890625,0.0,2693.333251953125,0.904250979423523,1.0,0.0,3.0,1.0,0.0
17829180,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8928931951522827,0.3224319517612457,0.2903276085853576,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.814346194267273,0.2422797083854675,0.2303148955106735,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8822873830795288,0.3108613789081573,0.2180651724338531,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8043367862701416,0.2332390993833542,0.2218738347291946,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6916186809539795,0.1471389681100845,0.6672773361206055,284.903564453125,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3528137207031,284.9101867675781,1.0,0.3806263506412506,1.0,1.0,0.0,1.0,-1.953903555870056,1.953900456428528,3.076328994211508e-06,1.506090760231018,0.867739737033844,0.867739737033844,0.0,74.3125228881836,90.0,48327.625,0.0,672.8211059570312,1.0,280.6571960449219,283.8666076660156,296.5354919433594,299.6910400390625,293.1499938964844,293.1499938964844,280.95001220703125,38220.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375019431114197,1.0,0.0,0.0,3.5937986373901367,3.593822479248047,8.617886351203197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.02197265625,0.0,1487.8946533203125,1895.4371337890625,0.0,2818.384765625,0.8944947123527527,1.0,0.0,3.0,1.0,0.0
17829240,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8928931951522827,0.3224319517612457,0.2903276085853576,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.814346194267273,0.2422797083854675,0.2303148955106735,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8822873830795288,0.3108613789081573,0.2180651724338531,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8043367862701416,0.2332390993833542,0.2218738347291946,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6916186809539795,0.1471389681100845,0.6672773361206055,284.903564453125,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3528137207031,284.9101867675781,1.0,0.3806263506412506,1.0,1.0,0.0,1.0,-1.953903555870056,1.953900456428528,3.076328994211508e-06,1.506090760231018,0.867739737033844,0.867739737033844,0.0,74.3125228881836,90.0,48327.625,0.0,672.8211059570312,1.0,280.6571960449219,283.8666076660156,296.5354919433594,299.6910400390625,293.1499938964844,293.1499938964844,280.95001220703125,38220.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375019431114197,1.0,0.0,0.0,3.5937986373901367,3.593822479248047,8.617886351203197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.02197265625,0.0,1487.8946533203125,1895.4371337890625,0.0,2818.384765625,0.8944947123527527,1.0,0.0,3.0,1.0,0.0
17829300,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.8910244703292847,0.3246579766273498,0.2921051681041717,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8129273056983948,0.2440400421619415,0.2318831533193588,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8796678781509399,0.3121165931224823,0.2188249826431274,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8027039170265198,0.2348085045814514,0.223269447684288,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.6906715035438538,0.1484301835298538,0.6728803515434265,285.0561828613281,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3575744628906,285.0690002441406,1.0,0.3836992979049682,1.0,1.0,0.0,1.0,-1.9672356843948364,1.9672324657440183,3.117943151664804e-06,1.5165408849716189,0.9769752025604248,0.9769752025604248,0.0,75.85838317871094,90.0,48040.40625,0.0,688.470458984375,1.0,280.9011535644531,284.0263671875,296.4792175292969,299.5101318359375,293.1499938964844,293.1499938964844,280.95001220703125,33073.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832375705242157,1.0,0.0,0.0,3.6615750789642334,3.661598682403565,8.946005323196005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.17529296875,0.0,1524.118896484375,1895.4371337890625,0.0,2770.572265625,0.9079978466033936,1.0,0.0,3.0,1.0,0.0
17829360,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.8905669450759888,0.3271790146827698,0.2943160235881805,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.8126035332679749,0.2459983974695205,0.2337001115083694,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8783601522445679,0.3136354386806488,0.2198472172021865,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8022217154502869,0.2365668565034866,0.2249013930559158,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.690759539604187,0.1498615890741348,0.6792320013046265,285.0790710449219,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3653259277344,285.078857421875,1.0,0.386848896741867,1.0,1.0,0.0,1.0,-1.9828855991363523,1.982882380485535,3.167187287544948e-06,1.5288057327270508,1.0,1.0,0.0,77.17185974121094,93.0,48514.2421875,0.0,705.39111328125,1.0,280.9424743652344,284.0224914550781,296.49627685546875,299.5945739746094,293.1499938964844,293.1499938964844,280.6499938964844,31940.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318471908569336,1.0,0.0,0.0,3.764968633651733,3.7649929523468018,9.458363479097898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.78955078125,0.0,1633.5445556640625,1895.4371337890625,0.0,2765.64794921875,0.9280920028686525,1.0,0.0,3.0,1.0,0.0
