time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8880050182342529,0.3310416340827942,0.2981692552566528,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8107898831367493,0.249349907040596,0.2371239066123962,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.874358057975769,0.3157619833946228,0.2215980589389801,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8000436425209045,0.2395213842391967,0.2279530614614486,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6898933053016663,0.1523852199316024,0.6914927959442139,284.9060974121094,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3692932128906,284.90997314453125,1.0,0.3931483626365661,1.0,1.0,0.0,1.0,-2.012120485305786,2.012117385864258,3.260459379816893e-06,1.5518072843551636,0.916201651096344,0.916201651096344,0.0,80.16387939453125,96.0,49999.1484375,0.0,739.4778442382812,1.0,280.65606689453125,283.8288269042969,296.5699157714844,299.8290710449219,293.1499938964844,293.1499938964844,280.3500061035156,36713.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468525409698486,1.0,0.0,0.0,3.7631676197052,3.763192892074585,9.4493168489862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.986328125,0.0,1668.2633056640625,1895.4371337890625,0.0,2905.80029296875,0.9308183789253236,1.0,0.0,3.0,1.0,0.0
17829480,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8880050182342529,0.3310416340827942,0.2981692552566528,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8107898831367493,0.249349907040596,0.2371239066123962,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.874358057975769,0.3157619833946228,0.2215980589389801,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8000436425209045,0.2395213842391967,0.2279530614614486,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6898933053016663,0.1523852199316024,0.6914927959442139,284.9060974121094,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3692932128906,284.90997314453125,1.0,0.3931483626365661,1.0,1.0,0.0,1.0,-2.012120485305786,2.012117385864258,3.260459379816893e-06,1.5518072843551636,0.916201651096344,0.916201651096344,0.0,80.16387939453125,96.0,49999.1484375,0.0,739.4778442382812,1.0,280.65606689453125,283.8288269042969,296.5699157714844,299.8290710449219,293.1499938964844,293.1499938964844,280.3500061035156,36713.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468525409698486,1.0,0.0,0.0,3.7631676197052,3.763192892074585,9.4493168489862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.986328125,0.0,1668.2633056640625,1895.4371337890625,0.0,2905.80029296875,0.9308183789253236,1.0,0.0,3.0,1.0,0.0
17829540,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8839633464813232,0.3347836434841156,0.3015048801898956,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8076569437980652,0.2525035440921783,0.2401713281869888,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8688840270042419,0.317539244890213,0.2228868752717971,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7965025901794434,0.2422313392162323,0.2305966168642044,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6877478361129761,0.1547230184078216,0.7024497389793396,284.8824462890625,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3706970214844,284.8924865722656,1.0,0.3992432951927185,1.0,1.0,0.0,1.0,-2.0376672744750977,2.0376639366149902,3.3430876555939903e-06,1.571847438812256,0.8350458741188049,0.8350458741188049,0.0,83.50679779052734,99.0,50736.57421875,0.0,772.5214233398438,1.0,280.3576354980469,283.80059814453125,296.5654296875,299.8825378417969,293.1499938964844,293.1499938964844,280.6499938964844,41518.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572626709938049,1.0,0.0,0.0,3.5161325931549072,3.5161564350128174,8.249427310147439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.048828125,0.0,1429.05029296875,1895.4371337890625,0.0,3003.3349609375,0.8812928199768066,1.0,0.0,3.0,1.0,0.0
17829600,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8839633464813232,0.3347836434841156,0.3015048801898956,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8076569437980652,0.2525035440921783,0.2401713281869888,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8688840270042419,0.317539244890213,0.2228868752717971,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7965025901794434,0.2422313392162323,0.2305966168642044,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6877478361129761,0.1547230184078216,0.7024497389793396,284.8824462890625,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3706970214844,284.8924865722656,1.0,0.3992432951927185,1.0,1.0,0.0,1.0,-2.0376672744750977,2.0376639366149902,3.3430876555939903e-06,1.571847438812256,0.8350458741188049,0.8350458741188049,0.0,83.50679779052734,99.0,50736.57421875,0.0,772.5214233398438,1.0,280.3576354980469,283.80059814453125,296.5654296875,299.8825378417969,293.1499938964844,293.1499938964844,280.6499938964844,41518.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572626709938049,1.0,0.0,0.0,3.5161325931549072,3.5161564350128174,8.249427310147439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.048828125,0.0,1429.05029296875,1895.4371337890625,0.0,3003.3349609375,0.8812928199768066,1.0,0.0,3.0,1.0,0.0
17829660,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8836173415184021,0.3401555716991424,0.306037038564682,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8074349761009216,0.2565884888172149,0.2438613474369049,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.8667384386062622,0.3205816149711609,0.2248286008834839,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.7959072589874268,0.2458079010248184,0.2338214665651321,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.6882119178771973,0.157656654715538,0.715178906917572,285.0528259277344,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3858337402344,285.051025390625,1.0,0.4054658412933349,1.0,1.0,0.0,1.0,-2.069028377532959,2.069025039672852,3.4458796562830685e-06,1.5963311195373535,0.9844822287559508,0.9844822287559508,0.0,86.16952514648438,102.0,51071.54296875,0.0,809.0342407226562,1.0,280.6424865722656,283.9429626464844,296.52471923828125,299.7779846191406,293.1499938964844,293.1499938964844,280.3500061035156,31850.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490580916404724,1.0,0.0,0.0,3.701104164123535,3.701128005981445,9.14020461095788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.4912109375,0.0,1559.2890625,1895.4371337890625,0.0,2926.449462890625,0.9137917160987854,1.0,0.0,3.0,1.0,0.0
17829720,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8836173415184021,0.3401555716991424,0.306037038564682,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8074349761009216,0.2565884888172149,0.2438613474369049,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.8667384386062622,0.3205816149711609,0.2248286008834839,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.7959072589874268,0.2458079010248184,0.2338214665651321,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.6882119178771973,0.157656654715538,0.715178906917572,285.0528259277344,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3858337402344,285.051025390625,1.0,0.4054658412933349,1.0,1.0,0.0,1.0,-2.069028377532959,2.069025039672852,3.4458796562830685e-06,1.5963311195373535,0.9844822287559508,0.9844822287559508,0.0,86.16952514648438,102.0,51071.54296875,0.0,809.0342407226562,1.0,280.6424865722656,283.9429626464844,296.52471923828125,299.7779846191406,293.1499938964844,293.1499938964844,280.3500061035156,31850.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490580916404724,1.0,0.0,0.0,3.701104164123535,3.701128005981445,9.14020461095788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.4912109375,0.0,1559.2890625,1895.4371337890625,0.0,2926.449462890625,0.9137917160987854,1.0,0.0,3.0,1.0,0.0
17829780,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8825331926345825,0.344439297914505,0.3102749586105346,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8068253397941589,0.2602576017379761,0.2475734651088714,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8641294240951538,0.3229061663150787,0.2267018556594848,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7949177622795105,0.2489675730466842,0.2370529770851135,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6883955597877502,0.1603707373142242,0.728240430355072,284.9085693359375,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3905944824219,284.9143371582031,1.0,0.4118173122406006,1.0,1.0,0.0,1.0,-2.100398063659668,2.100394487380981,3.55056113221508e-06,1.6209279298782349,0.8850991725921631,0.8850991725921631,0.0,89.06464385986328,105.0,52449.5390625,0.0,847.3673095703125,1.0,280.35675048828125,283.7841491699219,296.6007995605469,300.0094299316406,293.1499938964844,293.1499938964844,280.6499938964844,37688.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622749447822571,1.0,0.0,0.0,3.65333104133606,3.653355360031128,8.905767003852816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.9375,0.0,1549.519775390625,1895.4371337890625,0.0,3050.342529296875,0.9073204398155212,1.0,0.0,3.0,1.0,0.0
17829840,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8825331926345825,0.344439297914505,0.3102749586105346,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8068253397941589,0.2602576017379761,0.2475734651088714,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8641294240951538,0.3229061663150787,0.2267018556594848,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7949177622795105,0.2489675730466842,0.2370529770851135,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6883955597877502,0.1603707373142242,0.728240430355072,284.9085693359375,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3905944824219,284.9143371582031,1.0,0.4118173122406006,1.0,1.0,0.0,1.0,-2.100398063659668,2.100394487380981,3.55056113221508e-06,1.6209279298782349,0.8850991725921631,0.8850991725921631,0.0,89.06464385986328,105.0,52449.5390625,0.0,847.3673095703125,1.0,280.35675048828125,283.7841491699219,296.6007995605469,300.0094299316406,293.1499938964844,293.1499938964844,280.6499938964844,37688.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622749447822571,1.0,0.0,0.0,3.65333104133606,3.653355360031128,8.905767003852816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.9375,0.0,1549.519775390625,1895.4371337890625,0.0,3050.342529296875,0.9073204398155212,1.0,0.0,3.0,1.0,0.0
17829900,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8817335367202759,0.3469534516334533,0.3122915923595428,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8062979578971863,0.2622678279876709,0.2493638694286346,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.862591028213501,0.3243106007575989,0.2275570333003997,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.7941955327987671,0.2507058382034302,0.2385962009429931,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.688266932964325,0.1618276834487915,0.7345395684242249,285.0609436035156,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.3954162597656,285.0721740722656,1.0,0.41496142745018,1.0,1.0,0.0,1.0,-2.1154134273529053,2.1154098510742188,3.6011510928801727e-06,1.632628083229065,0.995936930179596,0.995936930179596,0.0,90.5799331665039,105.0,52161.234375,0.0,866.5450439453125,1.0,280.60260009765625,283.9432067871094,296.5484313964844,299.8306884765625,293.1499938964844,293.1499938964844,280.6499938964844,33018.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576012253761292,1.0,0.0,0.0,3.7203738689422607,3.72039794921875,9.235628795067896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.31689453125,0.0,1590.1436767578125,1895.4371337890625,0.0,3006.509765625,0.9209612607955932,1.0,0.0,3.0,1.0,0.0
17829960,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.8821818232536316,0.3497723340988159,0.314758151769638,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.8067945837974548,0.2644869685173034,0.2514157593250274,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.8621751070022583,0.3259820640087127,0.2286793142557144,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.79449462890625,0.252642422914505,0.2403860092163086,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.689059317111969,0.1634333729743957,0.741628885269165,285.0883483886719,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4033203125,285.0893859863281,1.0,0.4181972742080688,1.0,1.0,0.0,1.0,-2.132850170135498,2.1328465938568115,3.660386482806644e-06,1.6462165117263794,1.0,1.0,0.0,91.84525299072266,108.0,52625.51171875,0.0,887.3223876953125,1.0,280.642822265625,283.9490661621094,296.56573486328125,299.9165954589844,293.1499938964844,293.1499938964844,280.3500061035156,32581.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573718070983887,1.0,0.0,0.0,3.803293704986572,3.803318500518799,9.651904520069363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.7900390625,0.0,1683.8465576171875,1895.4371337890625,0.0,3004.3583984375,0.9371825456619264,1.0,0.0,3.0,1.0,0.0
17830020,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8824273943901062,0.3522440493106842,0.3172443807125091,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8071838617324829,0.2665983438491821,0.2535573542118072,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8615958094596863,0.3274090886116028,0.2298300415277481,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7946813106536865,0.2544652223587036,0.242252841591835,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.6897913813591003,0.1649917513132095,0.7491056323051453,284.9491882324219,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4073181152344,284.9361877441406,1.0,0.4216038286685943,1.0,1.0,0.0,1.0,-2.151015043258667,2.1510112285614014,3.722736892086687e-06,1.660425305366516,0.9665664434432985,0.9665664434432985,0.0,93.23217010498048,108.0,54055.38671875,0.0,909.534912109375,1.0,280.3901672363281,283.7686462402344,296.6364440917969,300.1763916015625,293.1499938964844,293.1499938964844,280.3500061035156,33882.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866792619228363,1.0,0.0,0.0,3.841853857040405,3.841879367828369,9.848610034168814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.8544921875,0.0,1740.5938720703125,1895.4371337890625,0.0,3092.72216796875,0.946239173412323,1.0,0.0,3.0,1.0,0.0
17830080,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8814684152603149,0.3541498184204101,0.319100946187973,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8066014647483826,0.2683323919773102,0.2553093433380127,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.8600327968597412,0.3284178674221039,0.2306409478187561,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7939079999923706,0.2559349536895752,0.2437566220760345,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.6896146535873413,0.1662823259830474,0.7553532123565674,284.9198913574219,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.4068908691406,284.9228820800781,1.0,0.424686074256897,1.0,1.0,0.0,1.0,-2.165635585784912,2.1656317710876465,3.7733454973931657e-06,1.671869158744812,0.9389083385467528,0.9389083385467528,0.0,94.78660583496094,111.0,54309.71875,0.0,929.2689819335938,1.0,280.3558044433594,283.7532653808594,296.63604736328125,300.1597900390625,293.1499938964844,293.1499938964844,280.04998779296875,36124.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716443181037903,1.0,0.0,0.0,3.818431615829468,3.8184573650360094,9.72889097283769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.2998046875,0.0,1729.7293701171875,1895.4371337890625,0.0,3138.234619140625,0.9429114460945128,1.0,0.0,3.0,1.0,0.0
17830140,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8788615465164185,0.3581357002258301,0.3226983249187469,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8047981858253479,0.2718750536441803,0.258739709854126,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8562073111534119,0.3304351568222046,0.2321047782897949,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7917091250419617,0.2589076459407806,0.2466582506895065,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6886461973190308,0.1688787043094635,0.7675132751464844,284.8851013183594,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4057006835937,284.893310546875,1.0,0.4309409856796264,1.0,1.0,0.0,1.0,-2.1939258575439453,2.19392204284668,3.872196884913137e-06,1.6939425468444824,0.8557044267654419,0.8557044267654419,0.0,98.18472290039062,114.0,55202.46875,0.0,969.5879516601562,1.0,280.0571594238281,283.70654296875,296.63494873046875,300.2275390625,293.1499938964844,293.1499938964844,280.3500061035156,40702.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818100690841675,1.0,0.0,0.0,3.610214948654175,3.6102395057678223,8.696799227436713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.92138671875,0.0,1524.15576171875,1895.4371337890625,0.0,3233.541748046875,0.9010745286941528,1.0,0.0,3.0,1.0,0.0
17830200,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8788615465164185,0.3581357002258301,0.3226983249187469,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8047981858253479,0.2718750536441803,0.258739709854126,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8562073111534119,0.3304351568222046,0.2321047782897949,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7917091250419617,0.2589076459407806,0.2466582506895065,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6886461973190308,0.1688787043094635,0.7675132751464844,284.8851013183594,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4057006835937,284.893310546875,1.0,0.4309409856796264,1.0,1.0,0.0,1.0,-2.1939258575439453,2.19392204284668,3.872196884913137e-06,1.6939425468444824,0.8557044267654419,0.8557044267654419,0.0,98.18472290039062,114.0,55202.46875,0.0,969.5879516601562,1.0,280.0571594238281,283.70654296875,296.63494873046875,300.2275390625,293.1499938964844,293.1499938964844,280.3500061035156,40702.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818100690841675,1.0,0.0,0.0,3.610214948654175,3.6102395057678223,8.696799227436713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.92138671875,0.0,1524.15576171875,1895.4371337890625,0.0,3233.541748046875,0.9010745286941528,1.0,0.0,3.0,1.0,0.0
17830260,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8795119524002075,0.3637853562831878,0.3274529278278351,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8056591749191284,0.2763776481151581,0.2628020346164703,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8552595973014832,0.3337397873401642,0.2342165559530258,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.792137861251831,0.2627829015254974,0.2501426935195923,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.6900025606155396,0.1720974147319793,0.781431257724762,285.05859375,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.419189453125,285.0576171875,1.0,0.4373180270195007,1.0,1.0,0.0,1.0,-2.227948904037476,2.227944850921631,3.992678557551699e-06,1.720362663269043,1.0,1.0,0.0,100.84239196777344,117.0,55522.25390625,0.0,1013.8924560546876,1.0,280.3431396484375,283.8580017089844,296.59991455078125,300.12811279296875,293.1499938964844,293.1499938964844,280.04998779296875,32196.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746070861816406,1.0,0.0,0.0,3.77697491645813,3.776999473571777,9.518784054307616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.076171875,0.0,1649.62890625,1895.4371337890625,0.0,3166.022216796875,0.9311619400978088,1.0,0.0,3.0,1.0,0.0
17830320,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8795119524002075,0.3637853562831878,0.3274529278278351,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8056591749191284,0.2763776481151581,0.2628020346164703,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8552595973014832,0.3337397873401642,0.2342165559530258,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.792137861251831,0.2627829015254974,0.2501426935195923,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.6900025606155396,0.1720974147319793,0.781431257724762,285.05859375,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.419189453125,285.0576171875,1.0,0.4373180270195007,1.0,1.0,0.0,1.0,-2.227948904037476,2.227944850921631,3.992678557551699e-06,1.720362663269043,1.0,1.0,0.0,100.84239196777344,117.0,55522.25390625,0.0,1013.8924560546876,1.0,280.3431396484375,283.8580017089844,296.59991455078125,300.12811279296875,293.1499938964844,293.1499938964844,280.04998779296875,32196.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746070861816406,1.0,0.0,0.0,3.77697491645813,3.776999473571777,9.518784054307616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.076171875,0.0,1649.62890625,1895.4371337890625,0.0,3166.022216796875,0.9311619400978088,1.0,0.0,3.0,1.0,0.0
17830380,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8794056177139282,0.3682810664176941,0.3318904340267181,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8060932755470276,0.2804285883903503,0.2668797373771667,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8538296222686768,0.3363050520420074,0.236257329583168,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7921525835990906,0.2662166059017181,0.253636360168457,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.6910483837127686,0.1750705242156982,0.7956772446632385,284.91571044921875,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4219665527344,284.9195861816406,1.0,0.4438266158103943,1.0,1.0,0.0,1.0,-2.26194167137146,2.2619376182556152,4.115243882552022e-06,1.746888518333435,0.9134474396705629,0.9134474396705629,0.0,103.75455474853516,120.0,57091.1953125,0.0,1060.3372802734375,1.0,280.05694580078125,283.6927795410156,296.6713256835937,300.36700439453125,293.1499938964844,293.1499938964844,279.75,36987.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872143030166626,1.0,0.0,0.0,3.750504732131958,3.750530004501343,9.385831276631508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.6669921875,0.0,1655.4744873046875,1895.4371337890625,0.0,3284.146728515625,0.928537368774414,1.0,0.0,3.0,1.0,0.0
17830440,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8794056177139282,0.3682810664176941,0.3318904340267181,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8060932755470276,0.2804285883903503,0.2668797373771667,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8538296222686768,0.3363050520420074,0.236257329583168,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7921525835990906,0.2662166059017181,0.253636360168457,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.6910483837127686,0.1750705242156982,0.7956772446632385,284.91571044921875,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4219665527344,284.9195861816406,1.0,0.4438266158103943,1.0,1.0,0.0,1.0,-2.26194167137146,2.2619376182556152,4.115243882552022e-06,1.746888518333435,0.9134474396705629,0.9134474396705629,0.0,103.75455474853516,120.0,57091.1953125,0.0,1060.3372802734375,1.0,280.05694580078125,283.6927795410156,296.6713256835937,300.36700439453125,293.1499938964844,293.1499938964844,279.75,36987.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872143030166626,1.0,0.0,0.0,3.750504732131958,3.750530004501343,9.385831276631508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.6669921875,0.0,1655.4744873046875,1895.4371337890625,0.0,3284.146728515625,0.928537368774414,1.0,0.0,3.0,1.0,0.0
17830500,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8786848783493042,0.3703612685203552,0.3338444530963897,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.8057461977005005,0.2823358178138733,0.2687593102455139,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8525288701057434,0.3374223709106445,0.2371056377887725,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.7915953397750854,0.2678095400333404,0.2552220225334167,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.6910407543182373,0.1764623522758484,0.8022698163986206,284.8243103027344,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4216003417969,284.82330322265625,1.0,0.4470105171203613,1.0,1.0,0.0,1.0,-2.2773897647857666,2.277385711669922,4.171543878328521e-06,1.7589139938354492,0.8282538056373596,0.8282538056373596,0.0,105.38431549072266,120.0,57955.56640625,0.0,1083.0418701171875,1.0,279.79815673828125,283.5794677734375,296.6988525390625,300.5275573730469,293.1499938964844,293.1499938964844,279.75,41016.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945327997207642,1.0,0.0,0.0,3.66149640083313,3.661521434783936,8.945621061684506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.1279296875,0.0,1583.6490478515625,1895.4371337890625,0.0,3352.571044921875,0.9088582992553712,1.0,0.0,3.0,1.0,0.0
17830560,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8778565526008606,0.3725841045379638,0.3357406258583069,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8052928447723389,0.2843011617660522,0.2705912590026855,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8511309027671814,0.3386215269565582,0.2379054129123687,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.790929913520813,0.2694503664970398,0.2567554414272308,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6909158825874329,0.1778771430253982,0.808660089969635,284.90313720703125,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4219665527344,284.9095458984375,1.0,0.4501481354236603,1.0,1.0,0.0,1.0,-2.2923460006713867,2.292341709136963,4.226399596518604e-06,1.7705353498458862,0.8504132032394409,0.8504132032394409,0.0,107.04432678222656,123.0,58011.00390625,0.0,1105.60498046875,1.0,279.7579345703125,283.661376953125,296.6746520996094,300.43963623046875,293.1499938964844,293.1499938964844,280.04998779296875,40112.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960835337638855,1.0,0.0,0.0,3.5492660999298096,3.54928994178772,8.40563302517694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.6630859375,0.0,1453.8795166015625,1895.4371337890625,0.0,3367.05029296875,0.8874644041061401,1.0,0.0,3.0,1.0,0.0
17830620,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8791849613189697,0.3783921599388122,0.340684711933136,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8068637847900391,0.28907310962677,0.2749277949333191,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8509417176246643,0.3421061933040619,0.2401712089776992,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.7920480966567993,0.2735264897346496,0.2604492306709289,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.6928755044937134,0.1812804639339447,0.8234453797340393,285.05401611328125,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4350280761719,285.0523986816406,1.0,0.4566356539726257,1.0,1.0,0.0,1.0,-2.328407526016236,2.3284032344818115,4.360081675258698e-06,1.7984780073165894,0.9931747317314148,0.9931747317314148,0.0,109.6263656616211,126.0,58447.171875,0.0,1155.4522705078125,1.0,280.0427551269531,283.79132080078125,296.6483459472656,300.357421875,293.1499938964844,293.1499938964844,279.75,31906.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896022439002991,1.0,0.0,0.0,3.729050397872925,3.729074239730835,9.27875646539178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.7841796875,0.0,1591.6187744140625,1895.4371337890625,0.0,3306.48779296875,0.9200795292854308,1.0,0.0,3.0,1.0,0.0
17830680,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8791849613189697,0.3783921599388122,0.340684711933136,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8068637847900391,0.28907310962677,0.2749277949333191,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8509417176246643,0.3421061933040619,0.2401712089776992,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.7920480966567993,0.2735264897346496,0.2604492306709289,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.6928755044937134,0.1812804639339447,0.8234453797340393,285.05401611328125,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4350280761719,285.0523986816406,1.0,0.4566356539726257,1.0,1.0,0.0,1.0,-2.328407526016236,2.3284032344818115,4.360081675258698e-06,1.7984780073165894,0.9931747317314148,0.9931747317314148,0.0,109.6263656616211,126.0,58447.171875,0.0,1155.4522705078125,1.0,280.0427551269531,283.79132080078125,296.6483459472656,300.357421875,293.1499938964844,293.1499938964844,279.75,31906.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896022439002991,1.0,0.0,0.0,3.729050397872925,3.729074239730835,9.27875646539178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.7841796875,0.0,1591.6187744140625,1895.4371337890625,0.0,3306.48779296875,0.9200795292854308,1.0,0.0,3.0,1.0,0.0
17830740,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.879395604133606,0.3829541504383087,0.3451774418354034,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8076789975166321,0.2933210432529449,0.2791939079761505,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8499433398246765,0.3447763621807098,0.2422832995653152,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.7924314737319946,0.2770919501781463,0.2640700340270996,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.6942244172096252,0.1843804270029068,0.8382840156555176,284.9186096191406,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4366760253906,284.9231262207031,1.0,0.4632331430912018,1.0,1.0,0.0,1.0,-2.363646507263184,2.3636419773101807,4.493071173783392e-06,1.8259154558181765,0.9022436141967772,0.9022436141967772,0.0,112.57410430908205,114.0,60027.8203125,0.0,1207.1817626953125,1.0,279.75653076171875,283.6341247558594,296.7174987792969,300.5976867675781,293.1499938964844,293.1499938964844,280.04998779296875,37054.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901872217655182,1.0,0.0,0.0,3.697322607040405,3.6973471641540527,9.121536095335614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.6787109375,0.0,1594.4500732421875,1895.4371337890625,0.0,3421.030029296875,0.9167723059654236,1.0,0.0,3.0,1.0,0.0
17830800,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.879395604133606,0.3829541504383087,0.3451774418354034,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8076789975166321,0.2933210432529449,0.2791939079761505,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8499433398246765,0.3447763621807098,0.2422832995653152,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.7924314737319946,0.2770919501781463,0.2640700340270996,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.6942244172096252,0.1843804270029068,0.8382840156555176,284.9186096191406,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4366760253906,284.9231262207031,1.0,0.4632331430912018,1.0,1.0,0.0,1.0,-2.363646507263184,2.3636419773101807,4.493071173783392e-06,1.8259154558181765,0.9022436141967772,0.9022436141967772,0.0,112.57410430908205,114.0,60027.8203125,0.0,1207.1817626953125,1.0,279.75653076171875,283.6341247558594,296.7174987792969,300.5976867675781,293.1499938964844,293.1499938964844,280.04998779296875,37054.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901872217655182,1.0,0.0,0.0,3.697322607040405,3.6973471641540527,9.121536095335614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.6787109375,0.0,1594.4500732421875,1895.4371337890625,0.0,3421.030029296875,0.9167723059654236,1.0,0.0,3.0,1.0,0.0
17830860,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.8907126188278198,0.3883599638938904,0.3496006727218628,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.81792813539505,0.2978486120700836,0.283203125,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.8590294718742371,0.3479193449020386,0.2442270964384079,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.8026133179664612,0.2808808088302612,0.2674005329608917,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.704219400882721,0.1875126212835312,0.8514967560768127,285.090087890625,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4443664550781,285.0912780761719,1.0,0.4649626910686493,1.0,1.0,0.0,1.0,-2.3959856033325195,2.3959810733795166,4.616787464328809e-06,1.8510035276412964,1.0,1.0,0.0,109.9542236328125,102.0,60163.06640625,0.0,1234.1181640625,1.0,280.04351806640625,283.79559326171875,296.6907653808594,300.5125427246094,293.1499938964844,293.1499938964844,279.75,33063.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978205323219299,1.0,0.0,0.0,3.831351757049561,3.831377029418945,9.794839570531622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.3427734375,0.0,1721.385009765625,1895.4371337890625,0.0,3383.260009765625,0.9438068270683287,1.0,0.0,3.0,1.0,0.0
17830920,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.8907126188278198,0.3883599638938904,0.3496006727218628,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.81792813539505,0.2978486120700836,0.283203125,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.8590294718742371,0.3479193449020386,0.2442270964384079,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.8026133179664612,0.2808808088302612,0.2674005329608917,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.704219400882721,0.1875126212835312,0.8514967560768127,285.090087890625,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4443664550781,285.0912780761719,1.0,0.4649626910686493,1.0,1.0,0.0,1.0,-2.3959856033325195,2.3959810733795166,4.616787464328809e-06,1.8510035276412964,1.0,1.0,0.0,109.9542236328125,102.0,60163.06640625,0.0,1234.1181640625,1.0,280.04351806640625,283.79559326171875,296.6907653808594,300.5125427246094,293.1499938964844,293.1499938964844,279.75,33063.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978205323219299,1.0,0.0,0.0,3.831351757049561,3.831377029418945,9.794839570531622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.3427734375,0.0,1721.385009765625,1895.4371337890625,0.0,3383.260009765625,0.9438068270683287,1.0,0.0,3.0,1.0,0.0
17830980,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9092753529548644,0.3923432230949402,0.3533532917499542,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8335645198822021,0.3014850616455078,0.2866635620594024,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8748745322227478,0.3499723076820373,0.2457348555326461,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8183113932609558,0.2837839424610138,0.2701674997806549,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.7188219428062439,0.1898836493492126,0.8620243668556213,284.923095703125,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4392395019531,284.9254150390625,1.0,0.4638641476631164,1.0,1.0,0.0,1.0,-2.4224443435668945,2.4224395751953125,4.719528533314588e-06,1.871646761894226,0.9469123482704164,0.9469123482704164,0.0,104.1419906616211,90.0,61857.8203125,0.0,1241.4332275390625,1.0,279.7557678222656,283.5996398925781,296.7540588378906,300.7529296875,293.1499938964844,293.1499938964844,279.45001220703125,36109.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100664854049684,1.0,0.0,0.0,3.8447697162628174,3.84479570388794,9.863565537671093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.7568359375,0.0,1761.709716796875,1895.4371337890625,0.0,3497.220703125,0.9488455653190612,1.0,0.0,3.0,1.0,0.0
17831040,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9092753529548644,0.3923432230949402,0.3533532917499542,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8335645198822021,0.3014850616455078,0.2866635620594024,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8748745322227478,0.3499723076820373,0.2457348555326461,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8183113932609558,0.2837839424610138,0.2701674997806549,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.7188219428062439,0.1898836493492126,0.8620243668556213,284.923095703125,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4392395019531,284.9254150390625,1.0,0.4638641476631164,1.0,1.0,0.0,1.0,-2.4224443435668945,2.4224395751953125,4.719528533314588e-06,1.871646761894226,0.9469123482704164,0.9469123482704164,0.0,104.1419906616211,90.0,61857.8203125,0.0,1241.4332275390625,1.0,279.7557678222656,283.5996398925781,296.7540588378906,300.7529296875,293.1499938964844,293.1499938964844,279.45001220703125,36109.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100664854049684,1.0,0.0,0.0,3.8447697162628174,3.84479570388794,9.863565537671093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.7568359375,0.0,1761.709716796875,1895.4371337890625,0.0,3497.220703125,0.9488455653190612,1.0,0.0,3.0,1.0,0.0
17831100,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.9212000370025636,0.3940068185329437,0.3547746241092682,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.8427984714508057,0.3030173778533935,0.2880342602729797,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.8844727873802185,0.3506630659103393,0.2461714595556259,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.8270629048347473,0.2849392890930176,0.2711882293224334,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.7266424298286438,0.1907953470945358,0.865764856338501,284.81939697265625,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.43365478515625,284.817626953125,1.0,0.4624286592006683,1.0,1.0,0.0,1.0,-2.4320456981658936,2.4320409297943115,4.757060651172651e-06,1.8791160583496087,0.8536152243614197,0.8536152243614197,0.0,100.61370849609376,90.0,62707.3671875,0.0,1238.2210693359375,1.0,279.4956359863281,283.47479248046875,296.7789611816406,300.9111633300781,293.1499938964844,293.1499938964844,279.45001220703125,40219.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168009757995604,1.0,0.0,0.0,3.766677618026733,3.766703605651856,9.466952519687766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.3857421875,0.0,1699.4736328125,1895.4371337890625,0.0,3559.60693359375,0.9318523406982422,1.0,0.0,3.0,1.0,0.0
17831160,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9353230595588684,0.3958148062229156,0.3560935258865356,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8536044359207153,0.3045652508735657,0.2892766892910003,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8956904411315918,0.3513996601104736,0.2465034574270248,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8370813727378845,0.286092072725296,0.2720697224140167,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7354253530502319,0.191663920879364,0.8688336610794067,284.8886413574219,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4289855957031,284.8946228027344,1.0,0.4605342149734497,1.0,1.0,0.0,1.0,-2.44026780128479,2.440263032913208,4.789266313309781e-06,1.885482668876648,0.8659782409667969,0.8659782409667969,0.0,96.6793975830078,78.0,62589.9609375,0.0,1231.6444091796875,1.0,279.4571228027344,283.5488586425781,296.7560119628906,300.8150634765625,293.1499938964844,293.1499938964844,279.75,40211.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178546667099,1.0,0.0,0.0,3.652387857437134,3.65241265296936,8.901169508135354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.9169921875,0.0,1567.359619140625,1895.4371337890625,0.0,3569.346923828125,0.9099941849708556,1.0,0.0,3.0,1.0,0.0
17831220,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9569222927093506,0.3988346755504608,0.3582168519496918,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8710599541664124,0.3068793714046478,0.2910155951976776,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9143339395523072,0.3528962135314941,0.2471690624952316,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8532012104988098,0.2878954708576202,0.2733438014984131,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7494058012962341,0.1929740607738495,0.8729957342147827,285.04608154296875,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4311828613281,285.0480651855469,1.0,0.4579283595085144,1.0,1.0,0.0,1.0,-2.452233076095581,2.452228307723999,4.836194875679212e-06,1.8946737051010127,0.9799628257751464,0.9799628257751464,0.0,91.08358764648438,78.0,62305.4453125,0.0,1222.5223388671875,1.0,279.7174987792969,283.70263671875,296.7114562988281,300.63720703125,293.1499938964844,293.1499938964844,279.75,33411.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110867977142334,1.0,0.0,0.0,3.734653472900391,3.734677791595459,9.30666089971055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.8154296875,0.0,1609.584716796875,1895.4371337890625,0.0,3506.687255859375,0.9239643216133118,1.0,0.0,3.0,1.0,0.0
