time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9733535647392272,0.4009236693382263,0.359937310218811,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8860993385314941,0.3085100352764129,0.2923635244369507,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9316024780273438,0.3539939820766449,0.247797280550003,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8672387599945068,0.289179265499115,0.2743667662143707,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7615795135498047,0.1939097493886947,0.8762991428375244,285.041015625,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.433837890625,285.0395202636719,1.0,0.4560953378677368,1.0,1.0,0.0,1.0,-2.461871385574341,2.461866617202759,4.874244496022584e-06,1.902117371559143,1.0,1.0,0.0,86.91211700439453,66.0,62673.578125,0.0,1216.5035400390625,1.0,279.74334716796875,283.6882019042969,296.733642578125,300.7138366699219,293.1499938964844,293.1499938964844,279.45001220703125,32687.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104862809181212,1.0,0.0,0.0,3.7992000579833984,3.799224853515625,9.631137345422758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.7021484375,0.0,1679.7841796875,1895.4371337890625,0.0,3501.11572265625,0.93642395734787,1.0,0.0,3.0,1.0,0.0
17831340,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.4052127599716186,0.3616217374801636,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9193953275680542,0.31177419424057,0.2953746318817138,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9658065438270568,0.3556591868400574,0.2489610165357589,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.897713840007782,0.2915997207164764,0.2765804529190063,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7882223725318909,0.195671334862709,0.8836135864257812,284.9046936035156,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4290466308594,284.9036865234375,1.0,0.4502314925193786,1.0,1.0,0.0,1.0,-2.462840795516968,2.4628360271453857,4.881397217104677e-06,1.904600024223328,0.901179850101471,0.901179850101471,0.0,79.04621887207031,69.0,63702.8359375,0.0,1193.064697265625,1.0,279.4570007324219,283.52978515625,296.7999267578125,300.9305419921875,293.1499938964844,293.1499938964844,279.1499938964844,37616.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200156331062316,1.0,0.0,0.0,3.7421953678131104,3.742220640182495,9.344288400825462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.5029296875,0.0,1650.5833740234375,1895.4371337890625,0.0,3589.302490234375,0.927237868309021,1.0,0.0,3.0,1.0,0.0
17831400,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.4052127599716186,0.3616217374801636,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9193953275680542,0.31177419424057,0.2953746318817138,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9658065438270568,0.3556591868400574,0.2489610165357589,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.897713840007782,0.2915997207164764,0.2765804529190063,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7882223725318909,0.195671334862709,0.8836135864257812,284.9046936035156,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4290466308594,284.9036865234375,1.0,0.4502314925193786,1.0,1.0,0.0,1.0,-2.462840795516968,2.4628360271453857,4.881397217104677e-06,1.904600024223328,0.901179850101471,0.901179850101471,0.0,79.04621887207031,69.0,63702.8359375,0.0,1193.064697265625,1.0,279.4570007324219,283.52978515625,296.7999267578125,300.9305419921875,293.1499938964844,293.1499938964844,279.1499938964844,37616.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200156331062316,1.0,0.0,0.0,3.7421953678131104,3.742220640182495,9.344288400825462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.5029296875,0.0,1650.5833740234375,1895.4371337890625,0.0,3589.302490234375,0.927237868309021,1.0,0.0,3.0,1.0,0.0
17831460,297.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.4135065674781799,0.3399856984615326,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.944901168346405,0.3147915303707123,0.297997236251831,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9854395985603333,0.3570400774478912,0.2497473955154419,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9203908443450928,0.2937419712543487,0.2783918976783752,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8069751858711243,0.1971874237060547,0.8894724249839783,284.9001159667969,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.44732666015625,284.9027099609375,1.0,0.4478951394557953,1.0,1.0,0.0,1.0,-2.467694997787476,2.4676902294158936,4.897514827462146e-06,1.9067224264144893,0.8367608189582825,0.8367608189582825,0.0,74.61162567138672,72.0,63880.0546875,0.0,1171.701416015625,1.0,279.1580505371094,283.5161437988281,296.8018493652344,300.9479064941406,293.1499938964844,293.1499938964844,279.45001220703125,40473.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242123365402222,1.0,0.0,0.0,3.503537893295288,3.50356125831604,8.190434641619504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.2265625,0.0,1408.3763427734375,1895.4371337890625,0.0,3627.980224609375,0.8776006102561951,1.0,0.0,3.0,1.0,0.0
17831520,297.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.4135065674781799,0.3399856984615326,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.944901168346405,0.3147915303707123,0.297997236251831,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9854395985603333,0.3570400774478912,0.2497473955154419,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9203908443450928,0.2937419712543487,0.2783918976783752,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8069751858711243,0.1971874237060547,0.8894724249839783,284.9001159667969,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.44732666015625,284.9027099609375,1.0,0.4478951394557953,1.0,1.0,0.0,1.0,-2.467694997787476,2.4676902294158936,4.897514827462146e-06,1.9067224264144893,0.8367608189582825,0.8367608189582825,0.0,74.61162567138672,72.0,63880.0546875,0.0,1171.701416015625,1.0,279.1580505371094,283.5161437988281,296.8018493652344,300.9479064941406,293.1499938964844,293.1499938964844,279.45001220703125,40473.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242123365402222,1.0,0.0,0.0,3.503537893295288,3.50356125831604,8.190434641619504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.2265625,0.0,1408.3763427734375,1895.4371337890625,0.0,3627.980224609375,0.8776006102561951,1.0,0.0,3.0,1.0,0.0
17831580,297.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9990000128746032,0.4243132770061493,0.3299039602279663,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.959192156791687,0.3185687363147735,0.3013195097446441,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9948760867118835,0.3594032824039459,0.2511913776397705,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9343996047973632,0.2965709269046783,0.2808356583118438,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8173299431800842,0.1992150247097015,0.8976180553436279,285.0125427246094,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.4835510253906,285.0106506347656,1.0,0.44754159450531,1.0,1.0,0.0,1.0,-2.474022626876831,2.474017858505249,4.922234438708983e-06,1.9113984107971191,0.9386992454528807,0.9386992454528807,0.0,72.80768585205078,92.0,63732.828125,0.0,1171.5333251953125,1.0,279.44189453125,283.62506103515625,296.78961181640625,300.8421325683594,293.1499938964844,293.1499938964844,279.1499938964844,33058.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151167869567872,1.0,0.0,0.0,3.643067121505737,3.643090486526489,8.855797091200657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.388671875,0.0,1503.50439453125,1895.4371337890625,0.0,3544.026611328125,0.901464343070984,1.0,0.0,3.0,1.0,0.0
17831640,297.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9990000128746032,0.4243132770061493,0.3299039602279663,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.959192156791687,0.3185687363147735,0.3013195097446441,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9948760867118835,0.3594032824039459,0.2511913776397705,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9343996047973632,0.2965709269046783,0.2808356583118438,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8173299431800842,0.1992150247097015,0.8976180553436279,285.0125427246094,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.4835510253906,285.0106506347656,1.0,0.44754159450531,1.0,1.0,0.0,1.0,-2.474022626876831,2.474017858505249,4.922234438708983e-06,1.9113984107971191,0.9386992454528807,0.9386992454528807,0.0,72.80768585205078,92.0,63732.828125,0.0,1171.5333251953125,1.0,279.44189453125,283.62506103515625,296.78961181640625,300.8421325683594,293.1499938964844,293.1499938964844,279.1499938964844,33058.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151167869567872,1.0,0.0,0.0,3.643067121505737,3.643090486526489,8.855797091200657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.388671875,0.0,1503.50439453125,1895.4371337890625,0.0,3544.026611328125,0.901464343070984,1.0,0.0,3.0,1.0,0.0
17831700,297.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,0.428812175989151,0.3330346345901489,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9579389095306396,0.3202255368232727,0.3030519187450409,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9932562708854676,0.3602510094642639,0.2519481480121612,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9326364398002625,0.2977620661258697,0.2821238040924072,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8161909580230713,0.2001068890094757,0.9021576046943665,284.887939453125,284.95001220703125,297.4636535644531,293.8274230957031,297.4621887207031,297.4944763183594,284.8843994140625,1.0,0.4506604075431824,1.0,1.0,0.0,1.0,-2.487755298614502,2.487750291824341,4.976438049197896e-06,1.921720623970032,0.8570910096168518,0.8570910096168518,0.0,73.86148071289062,92.0,64785.13671875,0.0,1192.21826171875,1.0,279.19775390625,283.4808349609375,296.8553466796875,301.0848999023437,293.1499938964844,293.1499938964844,279.1499938964844,37115.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920866072177887,1.0,0.0,0.0,3.618720531463623,3.618744373321533,8.737825964999502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.06640625,0.0,1506.9205322265625,1895.4371337890625,0.0,3597.14892578125,0.896926760673523,1.0,0.0,3.0,1.0,0.0
17831760,297.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.9990000128746032,0.4316661953926086,0.3423299193382263,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.950204074382782,0.3217817544937134,0.3045942485332489,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9865709543228148,0.3609704077243805,0.2525044679641723,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.9240967631340028,0.2988457977771759,0.2832279801368713,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8101286292076111,0.2009022980928421,0.9061594605445862,284.9350280761719,284.95001220703125,297.4962463378906,293.8388977050781,297.4947814941406,297.4938049316406,284.9393310546875,1.0,0.4554292261600494,1.0,1.0,0.0,1.0,-2.507570266723633,2.507565259933472,5.055720521340845e-06,1.936889886856079,0.8739811778068542,0.8739811778068542,0.0,76.37142181396484,112.0,65083.1875,0.0,1226.656005859375,1.0,279.1580505371094,283.52520751953125,296.8592834472656,301.05474853515625,293.1499938964844,293.1499938964844,279.45001220703125,37404.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227519631385804,1.0,0.0,0.0,3.5607292652130127,3.5607526302337646,8.46001682930364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.9677734375,0.0,1446.35009765625,1895.4371337890625,0.0,3614.533447265625,0.8872921466827393,1.0,0.0,3.0,1.0,0.0
17831820,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9990000128746032,0.4338608384132385,0.3711469769477844,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.9254555106163024,0.3255718052387237,0.3082307875156402,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.9641337394714355,0.3632835149765014,0.2541293501853943,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.9000521302223206,0.3016257584095001,0.2859312295913696,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.7908790707588196,0.2028268128633499,0.9155363440513612,285.0787658691406,284.95001220703125,297.5625305175781,293.86212158203125,297.5610656738281,297.4743347167969,285.0796203613281,1.0,0.4690786004066467,1.0,1.0,0.0,1.0,-2.563010931015014,2.5630056858062744,5.281224730424583e-06,1.9794763326644893,1.0,1.0,0.0,84.31703186035156,130.0,65998.6875,0.0,1329.75537109375,1.0,279.4422607421875,283.6470947265625,296.8607788085937,301.03594970703125,293.1499938964844,293.1499938964844,279.1499938964844,31745.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190255999565125,1.0,0.0,0.0,3.75108003616333,3.7511041164398193,9.388709827362618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.0166015625,0.0,1615.842529296875,1895.4371337890625,0.0,3580.163330078125,0.9246860146522522,1.0,0.0,3.0,1.0,0.0
17831880,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9990000128746032,0.4338608384132385,0.3711469769477844,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.9254555106163024,0.3255718052387237,0.3082307875156402,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.9641337394714355,0.3632835149765014,0.2541293501853943,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.9000521302223206,0.3016257584095001,0.2859312295913696,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.7908790707588196,0.2028268128633499,0.9155363440513612,285.0787658691406,284.95001220703125,297.5625305175781,293.86212158203125,297.5610656738281,297.4743347167969,285.0796203613281,1.0,0.4690786004066467,1.0,1.0,0.0,1.0,-2.563010931015014,2.5630056858062744,5.281224730424583e-06,1.9794763326644893,1.0,1.0,0.0,84.31703186035156,130.0,65998.6875,0.0,1329.75537109375,1.0,279.4422607421875,283.6470947265625,296.8607788085937,301.03594970703125,293.1499938964844,293.1499938964844,279.1499938964844,31745.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190255999565125,1.0,0.0,0.0,3.75108003616333,3.7511041164398193,9.388709827362618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.0166015625,0.0,1615.842529296875,1895.4371337890625,0.0,3580.163330078125,0.9246860146522522,1.0,0.0,3.0,1.0,0.0
17831940,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.9762503504753112,0.430999219417572,0.3887462615966797,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.8851987719535828,0.3285853564739227,0.3118453621864319,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.9185813069343568,0.3645965456962585,0.2556674778461456,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.8623863458633423,0.3036531209945678,0.288610965013504,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.7581198811531067,0.2040619552135467,0.924583613872528,284.9310913085937,284.95001220703125,297.630126953125,293.8854675292969,297.628662109375,297.4230651855469,284.9324951171875,1.0,0.484904021024704,1.0,1.0,0.0,1.0,-2.606152057647705,2.6061465740203857,5.461104137793882e-06,2.0130910873413086,0.9401289820671082,0.9401289820671082,0.0,98.49152374267578,148.0,68173.40625,0.0,1447.444580078125,1.0,279.1562194824219,283.4595031738281,296.9327697753906,301.330078125,293.1499938964844,293.1499938964844,278.8500061035156,35421.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320631623268129,1.0,0.0,0.0,3.785881519317627,3.785906791687012,9.563731282469234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.19921875,0.0,1685.173828125,1895.4371337890625,0.0,3700.03759765625,0.9351308941841124,1.0,0.0,3.0,1.0,0.0
17832000,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.9762503504753112,0.430999219417572,0.3887462615966797,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.8851987719535828,0.3285853564739227,0.3118453621864319,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.9185813069343568,0.3645965456962585,0.2556674778461456,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.8623863458633423,0.3036531209945678,0.288610965013504,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.7581198811531067,0.2040619552135467,0.924583613872528,284.9310913085937,284.95001220703125,297.630126953125,293.8854675292969,297.628662109375,297.4230651855469,284.9324951171875,1.0,0.484904021024704,1.0,1.0,0.0,1.0,-2.606152057647705,2.6061465740203857,5.461104137793882e-06,2.0130910873413086,0.9401289820671082,0.9401289820671082,0.0,98.49152374267578,148.0,68173.40625,0.0,1447.444580078125,1.0,279.1562194824219,283.4595031738281,296.9327697753906,301.330078125,293.1499938964844,293.1499938964844,278.8500061035156,35421.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320631623268129,1.0,0.0,0.0,3.785881519317627,3.785906791687012,9.563731282469234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.19921875,0.0,1685.173828125,1895.4371337890625,0.0,3700.03759765625,0.9351308941841124,1.0,0.0,3.0,1.0,0.0
17832060,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.9228588342666626,0.4310469329357147,0.388799786567688,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.843271791934967,0.3306622207164764,0.3147557973861694,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78192138671875,0.8708702325820923,0.3648064732551574,0.2565398514270782,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.8224906921386719,0.3047440946102142,0.2905971705913543,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783508300781,0.723374605178833,0.2044482082128524,0.9307753443717957,284.7821655273437,284.95001220703125,297.6986389160156,293.9089050292969,297.5970764160156,297.3902893066406,284.7882080078125,1.0,0.4994956254959106,0.7648693323135376,0.7648693323135376,0.4000000059604645,1.0,-2.61891508102417,1.739606857299805,0.8793083429336548,1.1469250917434692,0.750675618648529,0.750675618648529,0.0,118.04029083251952,151.0,61129.765625,0.0,1549.1334228515625,1.0,278.8581237792969,283.2626647949219,296.89117431640625,301.0628662109375,293.1499938964844,293.1499938964844,279.1499938964844,49919.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336429834365844,1.0,0.0,0.0,3.315879344940185,3.315902709960937,7.33653109818988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.4921875,0.0,1286.85546875,1895.4371337890625,0.0,3714.4873046875,0.8438301086425781,1.0,0.0,3.0,1.0,0.0
17832120,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.9228588342666626,0.4310469329357147,0.388799786567688,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.843271791934967,0.3306622207164764,0.3147557973861694,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78192138671875,0.8708702325820923,0.3648064732551574,0.2565398514270782,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.8224906921386719,0.3047440946102142,0.2905971705913543,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783508300781,0.723374605178833,0.2044482082128524,0.9307753443717957,284.7821655273437,284.95001220703125,297.6986389160156,293.9089050292969,297.5970764160156,297.3902893066406,284.7882080078125,1.0,0.4994956254959106,0.7648693323135376,0.7648693323135376,0.4000000059604645,1.0,-2.61891508102417,1.739606857299805,0.8793083429336548,1.1469250917434692,0.750675618648529,0.750675618648529,0.0,118.04029083251952,151.0,61129.765625,0.0,1549.1334228515625,1.0,278.8581237792969,283.2626647949219,296.89117431640625,301.0628662109375,293.1499938964844,293.1499938964844,279.1499938964844,49919.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336429834365844,1.0,0.0,0.0,3.315879344940185,3.315902709960937,7.33653109818988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.4921875,0.0,1286.85546875,1895.4371337890625,0.0,3714.4873046875,0.8438301086425781,1.0,0.0,3.0,1.0,0.0
17832180,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8994712829589844,0.4339033663272857,0.3912235796451568,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8257393836975098,0.3333447277545929,0.317530870437622,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8502633571624756,0.3658285439014435,0.2573895752429962,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8040784597396851,0.3063544034957886,0.292385995388031,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7067122459411621,0.2051399648189544,0.9354535341262816,284.8719787597656,284.95001220703125,297.76776123046875,293.9322204589844,297.53515625,297.3804626464844,284.8768310546875,1.0,0.5092678666114807,0.5297386050224304,0.5297386050224304,0.800000011920929,1.0,-2.633939027786255,1.0445138216018677,1.5894252061843872,0.449284940958023,0.7352879643440247,0.7352879643440247,0.0,130.3527374267578,154.0,53286.796875,0.0,1624.165283203125,1.0,279.1380310058594,283.34228515625,296.7550048828125,300.2816162109375,293.1499938964844,293.1499938964844,279.45001220703125,44239.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936699628829956,1.0,0.0,0.0,3.021703004837036,3.0217227935791016,6.092518560762983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.55419921875,0.0,991.0933837890624,1895.4371337890625,0.0,3344.51123046875,0.7753688097000122,1.0,0.0,3.0,1.0,0.0
17832240,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8994712829589844,0.4339033663272857,0.3912235796451568,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8257393836975098,0.3333447277545929,0.317530870437622,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8502633571624756,0.3658285439014435,0.2573895752429962,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8040784597396851,0.3063544034957886,0.292385995388031,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7067122459411621,0.2051399648189544,0.9354535341262816,284.8719787597656,284.95001220703125,297.76776123046875,293.9322204589844,297.53515625,297.3804626464844,284.8768310546875,1.0,0.5092678666114807,0.5297386050224304,0.5297386050224304,0.800000011920929,1.0,-2.633939027786255,1.0445138216018677,1.5894252061843872,0.449284940958023,0.7352879643440247,0.7352879643440247,0.0,130.3527374267578,154.0,53286.796875,0.0,1624.165283203125,1.0,279.1380310058594,283.34228515625,296.7550048828125,300.2816162109375,293.1499938964844,293.1499938964844,279.45001220703125,44239.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936699628829956,1.0,0.0,0.0,3.021703004837036,3.0217227935791016,6.092518560762983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.55419921875,0.0,991.0933837890624,1895.4371337890625,0.0,3344.51123046875,0.7753688097000122,1.0,0.0,3.0,1.0,0.0
17832300,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8939383029937744,0.4358479082584381,0.3929399847984314,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8212725520133972,0.3349511325359344,0.3190975785255432,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8448352217674255,0.3666581511497497,0.2579922080039978,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7989284992218018,0.307401031255722,0.2934348583221435,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7019036412239075,0.205673411488533,0.938237488269806,284.9473876953125,284.95001220703125,297.8024597167969,293.9437866210937,297.5101928710937,297.3803100585937,284.9422302246094,1.0,0.5133084058761597,0.4121733009815216,0.4121733009815216,1.0,1.0,-2.643209218978882,0.8025234341621399,1.8406858444213867,0.2053453624248504,0.7750245332717896,0.7750245332717896,0.0,134.5165557861328,154.0,50909.26953125,0.0,1656.8843994140625,1.0,279.37872314453125,283.4037475585937,296.7331848144531,300.0078430175781,293.1499938964844,293.1499938964844,279.45001220703125,37772.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706143498420715,1.0,0.0,0.0,3.027235269546509,3.027254104614258,6.114848360994074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.24951171875,0.0,955.4097290039062,1895.4371337890625,0.0,3128.57373046875,0.771309494972229,1.0,0.0,3.0,1.0,0.0
17832360,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8898292183876038,0.4377256631851196,0.3947740197181701,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8179432153701782,0.3365554809570312,0.3207423388957977,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.8406980633735657,0.3674658238887787,0.2586607635021209,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.7950231432914734,0.3084437847137451,0.2945525646209717,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.6982255578041077,0.2062236815690994,0.9412946105003356,284.970458984375,284.95001220703125,297.8371887207031,293.955322265625,297.52197265625,297.3797302246094,284.97900390625,1.0,0.5169097185134888,0.4305714964866638,0.4305714964866638,1.0,1.0,-2.653212308883667,0.8271185159683228,1.826093792915344,0.2275642305612564,0.7861689925193787,0.7861689925193787,0.0,138.1376190185547,142.0,50389.265625,0.0,1687.45166015625,1.0,279.4342041015625,283.45098876953125,296.77398681640625,299.9906616210937,293.1499938964844,293.1499938964844,279.75,37361.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536510467529297,1.0,0.0,0.0,2.990703821182251,2.990722417831421,5.968155960545118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.7265625,0.0,924.2684326171876,1895.4371337890625,0.0,2969.478515625,0.7632378935813904,1.0,0.0,3.0,1.0,0.0
17832420,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.891677975654602,0.440692275762558,0.3972834050655365,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8196340203285217,0.3390022814273834,0.3229467272758484,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8415398597717285,0.3688764274120331,0.2595562040805816,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.796305775642395,0.3101002871990204,0.2960238456726074,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.6991680264472961,0.2071617096662521,0.94515061378479,285.0519104003906,284.95001220703125,297.8843994140625,293.9708557128906,297.5490417480469,297.3828125,285.0494689941406,1.0,0.5184977054595947,0.4555930495262146,0.4555930495262146,1.0,1.0,-2.666353702545166,0.8855019211769104,1.7808518409729004,0.2828387916088104,0.8749231696128845,0.8749231696128845,0.0,138.6507110595703,142.0,51019.73828125,0.0,1708.538330078125,1.0,279.711181640625,283.5274963378906,296.8399353027344,300.0166015625,293.1499938964844,293.1499938964844,279.75,30133.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364704847335815,1.0,0.0,0.0,3.1969242095947266,3.1969432830810547,6.819586246820108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.861328125,0.0,1046.6561279296875,1895.4371337890625,0.0,2808.75732421875,0.8001822829246521,1.0,0.0,3.0,1.0,0.0
17832480,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8943288326263428,0.4419683516025543,0.3984673917293548,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8219185471534729,0.3401158154010772,0.3239894807338714,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8434913158416748,0.3694802522659302,0.2599833011627197,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.7984967231750488,0.3108431696891784,0.2967164516448974,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7010495066642761,0.2075912803411483,0.9469619393348694,285.0318603515625,284.95001220703125,297.9065856933594,293.97808837890625,297.5615539550781,297.3834533691406,285.0292358398437,1.0,0.5186432003974915,0.4673678874969482,0.4673678874969482,1.0,1.0,-2.672553062438965,0.9117079377174376,1.7608450651168823,0.307600736618042,0.8811836838722229,0.8811836838722229,0.0,137.82861328125,130.0,51492.3203125,0.0,1713.7054443359375,1.0,279.7364807128906,283.50689697265625,296.8990783691406,300.1373596191406,293.1499938964844,293.1499938964844,280.04998779296875,30378.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349429965019226,1.0,0.0,0.0,3.2673580646514893,3.267377614974976,7.123390446395206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.0576171875,0.0,1110.0242919921875,1895.4371337890625,0.0,2794.50634765625,0.8151063919067383,1.0,0.0,3.0,1.0,0.0
17832540,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9074247479438782,0.4460564851760864,0.4019035398960113,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8329530954360962,0.3436859250068664,0.3271050751209259,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.8538141250610352,0.3714409172534942,0.261174201965332,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8094518184661865,0.3132295310497284,0.2987266182899475,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.7106415033340454,0.2090051174163818,0.9521230459213256,285.08355712890625,284.95001220703125,297.9756164550781,294.0003967285156,297.6020812988281,297.3860778808594,285.0800476074219,1.0,0.5172281861305237,0.5041642785072327,0.5041642785072327,1.0,1.0,-2.6904754638671875,0.9870622158050536,1.7034133672714231,0.3787465393543243,1.0,1.0,0.0,132.580322265625,118.0,52362.51171875,0.0,1715.5777587890625,1.0,280.0392150878906,283.56451416015625,296.9993591308594,300.3052062988281,293.1499938964844,293.1499938964844,279.75,28564.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333666920661926,1.0,0.0,0.0,3.555421829223633,3.55544376373291,8.434815299551701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.181640625,0.0,1376.280517578125,1895.4371337890625,0.0,2779.807861328125,0.8783642053604126,1.0,0.0,3.0,1.0,0.0
17832600,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9074247479438782,0.4460564851760864,0.4019035398960113,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8329530954360962,0.3436859250068664,0.3271050751209259,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.8538141250610352,0.3714409172534942,0.261174201965332,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8094518184661865,0.3132295310497284,0.2987266182899475,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.7106415033340454,0.2090051174163818,0.9521230459213256,285.08355712890625,284.95001220703125,297.9756164550781,294.0003967285156,297.6020812988281,297.3860778808594,285.0800476074219,1.0,0.5172281861305237,0.5041642785072327,0.5041642785072327,1.0,1.0,-2.6904754638671875,0.9870622158050536,1.7034133672714231,0.3787465393543243,1.0,1.0,0.0,132.580322265625,118.0,52362.51171875,0.0,1715.5777587890625,1.0,280.0392150878906,283.56451416015625,296.9993591308594,300.3052062988281,293.1499938964844,293.1499938964844,279.75,28564.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333666920661926,1.0,0.0,0.0,3.555421829223633,3.55544376373291,8.434815299551701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.181640625,0.0,1376.280517578125,1895.4371337890625,0.0,2779.807861328125,0.8783642053604126,1.0,0.0,3.0,1.0,0.0
17832660,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9259218573570251,0.4484180808067322,0.4041393399238586,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8474898934364319,0.3462825715541839,0.3295196294784546,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8678677082061768,0.3721344470977783,0.2616917490959167,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8229621648788452,0.3146761059761047,0.3000527918338775,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7223666906356812,0.2097632735967636,0.9550160765647888,284.8885803222656,284.95001220703125,298.04400634765625,294.0221252441406,297.61871337890625,297.37371826171875,284.8900756835937,1.0,0.5136693716049194,0.5002595782279968,0.5002595782279968,1.0,1.0,-2.701766014099121,0.9872959852218628,1.7144699096679688,0.3764620721340179,0.8726672530174255,0.8726672530174255,0.0,125.23882293701172,106.0,53619.30859375,0.0,1698.3631591796875,1.0,279.75836181640625,283.3524780273437,297.0899353027344,300.58941650390625,293.1499938964844,293.1499938964844,280.04998779296875,36450.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522746562957764,1.0,0.0,0.0,3.5646536350250244,3.5646767616271973,8.478673976242135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.9287109375,0.0,1443.5657958984375,1895.4371337890625,0.0,2956.580322265625,0.8860782384872437,1.0,0.0,3.0,1.0,0.0
17832720,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9259218573570251,0.4484180808067322,0.4041393399238586,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8474898934364319,0.3462825715541839,0.3295196294784546,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8678677082061768,0.3721344470977783,0.2616917490959167,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8229621648788452,0.3146761059761047,0.3000527918338775,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7223666906356812,0.2097632735967636,0.9550160765647888,284.8885803222656,284.95001220703125,298.04400634765625,294.0221252441406,297.61871337890625,297.37371826171875,284.8900756835937,1.0,0.5136693716049194,0.5002595782279968,0.5002595782279968,1.0,1.0,-2.701766014099121,0.9872959852218628,1.7144699096679688,0.3764620721340179,0.8726672530174255,0.8726672530174255,0.0,125.23882293701172,106.0,53619.30859375,0.0,1698.3631591796875,1.0,279.75836181640625,283.3524780273437,297.0899353027344,300.58941650390625,293.1499938964844,293.1499938964844,280.04998779296875,36450.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522746562957764,1.0,0.0,0.0,3.5646536350250244,3.5646767616271973,8.478673976242135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.9287109375,0.0,1443.5657958984375,1895.4371337890625,0.0,2956.580322265625,0.8860782384872437,1.0,0.0,3.0,1.0,0.0
17832780,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9520596861839294,0.4520628452301025,0.4066226184368133,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8683009743690491,0.3494638800621032,0.3318904042243957,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8883311748504639,0.3735553026199341,0.2621772587299347,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.841378927230835,0.3166065812110901,0.3012747466564178,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7379676699638367,0.2108026295900344,0.957160472869873,285.0066833496094,284.95001220703125,298.11138916015625,294.043212890625,297.64129638671875,297.3730163574219,285.0046081542969,1.0,0.5087403059005737,0.4963548183441162,0.4963548183441162,1.0,1.0,-2.7122206687927246,0.9848136901855468,1.7274068593978882,0.3714010119438171,0.9716670513153076,0.9716670513153076,0.0,115.8786849975586,94.0,53185.015625,0.0,1670.4512939453125,1.0,280.042724609375,283.47418212890625,297.0395202636719,300.44708251953125,293.1499938964844,293.1499938964844,279.75,32309.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476759195327759,1.0,0.0,0.0,3.7072815895080566,3.707305431365967,9.170741464004096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.8681640625,0.0,1569.787841796875,1895.4371337890625,0.0,2913.508056640625,0.9152981638908386,1.0,0.0,3.0,1.0,0.0
17832840,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9520596861839294,0.4520628452301025,0.4066226184368133,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8683009743690491,0.3494638800621032,0.3318904042243957,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8883311748504639,0.3735553026199341,0.2621772587299347,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.841378927230835,0.3166065812110901,0.3012747466564178,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7379676699638367,0.2108026295900344,0.957160472869873,285.0066833496094,284.95001220703125,298.11138916015625,294.043212890625,297.64129638671875,297.3730163574219,285.0046081542969,1.0,0.5087403059005737,0.4963548183441162,0.4963548183441162,1.0,1.0,-2.7122206687927246,0.9848136901855468,1.7274068593978882,0.3714010119438171,0.9716670513153076,0.9716670513153076,0.0,115.8786849975586,94.0,53185.015625,0.0,1670.4512939453125,1.0,280.042724609375,283.47418212890625,297.0395202636719,300.44708251953125,293.1499938964844,293.1499938964844,279.75,32309.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476759195327759,1.0,0.0,0.0,3.7072815895080566,3.707305431365967,9.170741464004096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.8681640625,0.0,1569.787841796875,1895.4371337890625,0.0,2913.508056640625,0.9152981638908386,1.0,0.0,3.0,1.0,0.0
17832900,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9670546054840088,0.4534673988819122,0.4079707264900207,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8816914558410645,0.3508902192115783,0.3331741690635681,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9014424085617064,0.3740464150905609,0.2625074982643127,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8532341718673706,0.3174168765544891,0.3019686937332153,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7479692101478577,0.2112303078174591,0.9585210680961608,284.8644104003906,284.95001220703125,298.1446228027344,294.0534362792969,297.6503601074219,297.3697509765625,284.8581848144531,1.0,0.5060348510742188,0.4944024384021759,0.4944024384021759,1.0,1.0,-2.7182533740997314,0.9838299751281738,1.7344233989715576,0.3691074848175049,0.8738593459129333,0.8738593459129333,0.0,110.6951675415039,94.0,54155.09765625,0.0,1655.240478515625,1.0,279.79620361328125,283.3106384277344,297.10235595703125,300.6750793457031,293.1499938964844,293.1499938964844,279.75,36556.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553926348686218,1.0,0.0,0.0,3.692711353302002,3.6927359104156494,9.098798159357102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.0966796875,0.0,1585.417724609375,1895.4371337890625,0.0,2985.802978515625,0.912959098815918,1.0,0.0,3.0,1.0,0.0
17832960,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9809833765029908,0.4546709656715393,0.4088548719882965,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8958370685577393,0.3521762192249298,0.3341989815235138,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9158843755722046,0.3743587732315063,0.2625926434993744,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8659285306930542,0.3180850446224212,0.3024178743362427,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7586755156517029,0.2115450054407119,0.9590768218040466,284.8839111328125,284.95001220703125,298.1774597167969,294.0634765625,297.6586303710937,297.3642883300781,284.8878479003906,1.0,0.5030813217163086,0.494055688381195,0.494055688381195,1.0,1.0,-2.7218596935272217,0.9845089316368104,1.7373507022857666,0.3690506815910339,0.8588958978652954,0.8588958978652954,0.0,105.62850952148438,82.0,53908.66796875,0.0,1636.974853515625,1.0,279.75714111328125,283.3388061523437,297.09600830078125,300.6170959472656,293.1499938964844,293.1499938964844,280.04998779296875,39101.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581342697143555,1.0,0.0,0.0,3.5934154987335205,3.5934395790100098,8.616049740339804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.27197265625,0.0,1493.9669189453125,1895.4371337890625,0.0,3011.508056640625,0.8951374292373657,1.0,0.0,3.0,1.0,0.0
17833020,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9990000128746032,0.4592212736606598,0.3995617032051086,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9308491349220276,0.355606734752655,0.3368150889873504,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9511196613311768,0.3760395348072052,0.2632729709148407,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8960010409355164,0.3201861381530761,0.3038074970245361,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7842487096786499,0.2126969397068023,0.961711287498474,285.0111389160156,284.95001220703125,298.24188232421875,294.0828552246094,297.685791015625,297.3706970214844,285.00811767578125,1.0,0.49651700258255,0.4933622181415558,0.4933622181415558,1.0,1.0,-2.7238190174102783,0.9840594530105592,1.7397594451904297,0.3682729005813598,0.9673340916633606,0.9673340916633606,0.0,95.69953155517578,85.0,53381.14453125,0.0,1591.17919921875,1.0,280.0429382324219,283.4678649902344,297.06011962890625,300.47998046875,293.1499938964844,293.1499938964844,279.75,32861.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495310544967651,1.0,0.0,0.0,3.728416681289673,3.728440761566162,9.275603360947572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.7822265625,0.0,1598.1832275390625,1895.4371337890625,0.0,2930.87841796875,0.9204323887825012,1.0,0.0,3.0,1.0,0.0
17833080,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9990000128746032,0.4592212736606598,0.3995617032051086,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9308491349220276,0.355606734752655,0.3368150889873504,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9511196613311768,0.3760395348072052,0.2632729709148407,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8960010409355164,0.3201861381530761,0.3038074970245361,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7842487096786499,0.2126969397068023,0.961711287498474,285.0111389160156,284.95001220703125,298.24188232421875,294.0828552246094,297.685791015625,297.3706970214844,285.00811767578125,1.0,0.49651700258255,0.4933622181415558,0.4933622181415558,1.0,1.0,-2.7238190174102783,0.9840594530105592,1.7397594451904297,0.3682729005813598,0.9673340916633606,0.9673340916633606,0.0,95.69953155517578,85.0,53381.14453125,0.0,1591.17919921875,1.0,280.0429382324219,283.4678649902344,297.06011962890625,300.47998046875,293.1499938964844,293.1499938964844,279.75,32861.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495310544967651,1.0,0.0,0.0,3.728416681289673,3.728440761566162,9.275603360947572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.7822265625,0.0,1598.1832275390625,1895.4371337890625,0.0,2930.87841796875,0.9204323887825012,1.0,0.0,3.0,1.0,0.0
