time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9990000128746032,0.4667338728904724,0.3862558603286743,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9458751082420348,0.3583461046218872,0.3394824266433716,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9634637832641602,0.3768348693847656,0.26393523812294,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9081348180770874,0.3216355741024017,0.3052530288696289,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7943679094314575,0.2134434282779693,0.9651033282279968,284.8838806152344,284.95001220703125,298.3043518066406,294.10125732421875,297.7199401855469,297.3896179199219,284.887939453125,1.0,0.4931136965751648,0.4926687180995941,0.4926687180995941,1.0,1.0,-2.7133235931396484,0.9784339666366576,1.7348896265029907,0.365322470664978,0.851594865322113,0.851594865322113,0.0,92.2412109375,88.0,53742.015625,0.0,1562.7386474609375,1.0,279.7575378417969,283.3350524902344,297.1220092773437,300.6370544433594,293.1499938964844,293.1499938964844,280.04998779296875,39791.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578364253044128,1.0,0.0,0.0,3.586124420166016,3.586148500442505,8.581121164752403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.5048828125,0.0,1491.1270751953125,1895.4371337890625,0.0,3008.71484375,0.8940301537513733,1.0,0.0,3.0,1.0,0.0
17833200,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9990000128746032,0.4667338728904724,0.3862558603286743,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9458751082420348,0.3583461046218872,0.3394824266433716,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9634637832641602,0.3768348693847656,0.26393523812294,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9081348180770874,0.3216355741024017,0.3052530288696289,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7943679094314575,0.2134434282779693,0.9651033282279968,284.8838806152344,284.95001220703125,298.3043518066406,294.10125732421875,297.7199401855469,297.3896179199219,284.887939453125,1.0,0.4931136965751648,0.4926687180995941,0.4926687180995941,1.0,1.0,-2.7133235931396484,0.9784339666366576,1.7348896265029907,0.365322470664978,0.851594865322113,0.851594865322113,0.0,92.2412109375,88.0,53742.015625,0.0,1562.7386474609375,1.0,279.7575378417969,283.3350524902344,297.1220092773437,300.6370544433594,293.1499938964844,293.1499938964844,280.04998779296875,39791.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578364253044128,1.0,0.0,0.0,3.586124420166016,3.586148500442505,8.581121164752403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.5048828125,0.0,1491.1270751953125,1895.4371337890625,0.0,3008.71484375,0.8940301537513733,1.0,0.0,3.0,1.0,0.0
17833260,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.4760478734970093,0.377386599779129,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9569565057754515,0.3617843687534332,0.3424184620380401,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9719648957252502,0.3784637749195099,0.2648145258426666,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9179607033729552,0.3236830830574035,0.3069067299365997,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8019304871559143,0.2146351337432861,0.9693517088890076,285.01422119140625,284.95001220703125,298.3645324707031,294.1185607910156,297.7617492675781,297.4215393066406,285.012451171875,1.0,0.4920473992824554,0.4920937716960907,0.4920937716960907,1.0,1.0,-2.714334487915039,0.9778029918670654,1.7365314960479736,0.3644973039627075,0.9620277881622314,0.9620277881622314,0.0,90.27053833007812,108.0,53212.453125,0.0,1555.0606689453125,1.0,280.0428161621094,283.4679260253906,297.088623046875,300.4947814941406,293.1499938964844,293.1499938964844,279.75,33022.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477821350097656,1.0,0.0,0.0,3.7154362201690674,3.7154603004455566,9.211130418407264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.1318359375,0.0,1584.52001953125,1895.4371337890625,0.0,2914.50244140625,0.9176668524742126,1.0,0.0,3.0,1.0,0.0
17833320,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.4760478734970093,0.377386599779129,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9569565057754515,0.3617843687534332,0.3424184620380401,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9719648957252502,0.3784637749195099,0.2648145258426666,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9179607033729552,0.3236830830574035,0.3069067299365997,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8019304871559143,0.2146351337432861,0.9693517088890076,285.01422119140625,284.95001220703125,298.3645324707031,294.1185607910156,297.7617492675781,297.4215393066406,285.012451171875,1.0,0.4920473992824554,0.4920937716960907,0.4920937716960907,1.0,1.0,-2.714334487915039,0.9778029918670654,1.7365314960479736,0.3644973039627075,0.9620277881622314,0.9620277881622314,0.0,90.27053833007812,108.0,53212.453125,0.0,1555.0606689453125,1.0,280.0428161621094,283.4679260253906,297.088623046875,300.4947814941406,293.1499938964844,293.1499938964844,279.75,33022.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477821350097656,1.0,0.0,0.0,3.7154362201690674,3.7154603004455566,9.211130418407264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.1318359375,0.0,1584.52001953125,1895.4371337890625,0.0,2914.50244140625,0.9176668524742126,1.0,0.0,3.0,1.0,0.0
17833380,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.4816554188728332,0.3900007903575897,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9485822319984436,0.3646503984928131,0.3454100489616394,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9624590277671814,0.3793454468250274,0.2656835317611694,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9085710644721984,0.3251965939998626,0.3086184859275818,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7943403124809265,0.2155016660690307,0.974362015724182,284.9095153808594,284.95001220703125,298.4220886230469,294.1346740722656,297.7857360839844,297.426513671875,284.91339111328125,1.0,0.4990772306919098,0.4915188252925873,0.4915188252925873,1.0,1.0,-2.7421793937683105,0.9882736802101136,1.7539057731628418,0.3685535490512848,0.8723025918006897,0.8723025918006897,0.0,94.12569427490234,128.0,54310.03515625,0.0,1612.8294677734375,1.0,279.7571105957031,283.3438720703125,297.1601867675781,300.69342041015625,293.1499938964844,293.1499938964844,280.04998779296875,38360.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568982481956482,1.0,0.0,0.0,3.615859270095825,3.6158835887908936,8.724014151084702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.548828125,0.0,1513.0157470703125,1895.4371337890625,0.0,2999.91845703125,0.8999000787734985,1.0,0.0,3.0,1.0,0.0
17833440,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.4816554188728332,0.3900007903575897,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9485822319984436,0.3646503984928131,0.3454100489616394,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9624590277671814,0.3793454468250274,0.2656835317611694,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9085710644721984,0.3251965939998626,0.3086184859275818,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7943403124809265,0.2155016660690307,0.974362015724182,284.9095153808594,284.95001220703125,298.4220886230469,294.1346740722656,297.7857360839844,297.426513671875,284.91339111328125,1.0,0.4990772306919098,0.4915188252925873,0.4915188252925873,1.0,1.0,-2.7421793937683105,0.9882736802101136,1.7539057731628418,0.3685535490512848,0.8723025918006897,0.8723025918006897,0.0,94.12569427490234,128.0,54310.03515625,0.0,1612.8294677734375,1.0,279.7571105957031,283.3438720703125,297.1601867675781,300.69342041015625,293.1499938964844,293.1499938964844,280.04998779296875,38360.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568982481956482,1.0,0.0,0.0,3.615859270095825,3.6158835887908936,8.724014151084702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.548828125,0.0,1513.0157470703125,1895.4371337890625,0.0,2999.91845703125,0.8999000787734985,1.0,0.0,3.0,1.0,0.0
17833500,297.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.9990000128746032,0.4826599359512329,0.4028040766716003,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.9386444091796876,0.3663485944271087,0.3469453454017639,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9520728588104248,0.3801057934761047,0.2661371529102325,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8992340564727783,0.3261759877204895,0.3094998300075531,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7862864136695862,0.2160398066043853,0.9768930077552797,285.05010986328125,284.95001220703125,298.4497985839844,294.14227294921875,297.79132080078125,297.41925048828125,285.0561218261719,1.0,0.5047504901885986,0.4912313520908355,0.4912313520908355,1.0,1.0,-2.764046192169189,0.9967679381370544,1.7672783136367798,0.3721337020397186,0.9749186038970948,0.9749186038970948,0.0,97.92168426513672,128.0,53928.171875,0.0,1662.5782470703125,1.0,280.0016784667969,283.49090576171875,297.1145935058594,300.514892578125,293.1499938964844,293.1499938964844,280.04998779296875,33275.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851240873336792,1.0,0.0,0.0,3.684187889099121,3.6842117309570312,9.056843168764316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.142578125,0.0,1550.958251953125,1895.4371337890625,0.0,2946.894775390625,0.912977695465088,1.0,0.0,3.0,1.0,0.0
17833560,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9990000128746032,0.4825445115566253,0.4180174469947815,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.9271607995033264,0.3682110607624054,0.3487997949123382,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9399177432060242,0.3810648024082184,0.266873151063919,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8890102505683899,0.3273068368434906,0.310669481754303,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7773172855377197,0.2166615575551986,0.9802806377410888,285.0618896484375,284.95001220703125,298.4767150878906,294.1495361328125,297.79327392578125,297.4068908691406,285.0618896484375,1.0,0.5116193294525146,0.4906787872314453,0.4906787872314453,1.0,1.0,-2.790911674499512,1.0068458318710327,1.784065842628479,0.3762082755565643,1.0,1.0,0.0,102.60057067871094,146.0,54487.45703125,0.0,1724.78173828125,1.0,280.04296875,283.4892883300781,297.13641357421875,300.60711669921875,293.1499938964844,293.1499938964844,279.75,32160.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503693342208862,1.0,0.0,0.0,3.77916431427002,3.779189109802246,9.529823614684574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.7958984375,0.0,1651.930419921875,1895.4371337890625,0.0,2938.730224609375,0.931491494178772,1.0,0.0,3.0,1.0,0.0
17833620,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.987609565258026,0.4795759916305542,0.4327049553394317,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.90120667219162,0.3703601956367492,0.3514817059040069,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9113224744796752,0.3817040026187897,0.2678462266921997,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8657134175300598,0.3284043669700622,0.3123409152030945,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7571172714233398,0.2171064466238021,0.9850762486457824,284.9069519042969,284.95001220703125,298.5160827636719,294.159912109375,297.7834777832031,297.3692932128906,284.90606689453125,1.0,0.522619366645813,0.4898388981819153,0.4898388981819153,1.0,1.0,-2.8214261531829834,1.0178096294403076,1.803616523742676,0.3805360794067383,0.921936333179474,0.921936333179474,0.0,113.17676544189452,146.0,56026.39453125,0.0,1821.659423828125,1.0,279.7667541503906,283.3065185546875,297.2147216796875,300.87127685546875,293.1499938964844,293.1499938964844,279.75,36127.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622011542320251,1.0,0.0,0.0,3.784756183624268,3.784781455993652,9.558045803714776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.04296875,0.0,1689.3143310546875,1895.4371337890625,0.0,3049.650634765625,0.934768795967102,1.0,0.0,3.0,1.0,0.0
17833680,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9759817719459534,0.4790048003196716,0.4320743083953857,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8898278474807739,0.3709278106689453,0.3522359728813171,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.899018406867981,0.3817791938781738,0.2680622339248657,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.855018675327301,0.328641802072525,0.312787115573883,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7479245066642761,0.2171413600444793,0.9863178730010986,284.9088134765625,284.95001220703125,298.5281066894531,294.1629943847656,297.7814025878906,297.3594970703125,284.9097900390625,1.0,0.5257532000541687,0.4895736575126648,0.4895736575126648,1.0,1.0,-2.821432113647461,1.017192840576172,1.8042393922805784,0.3811273872852325,0.9164229035377502,0.9164229035377502,0.0,118.22200012207033,164.0,56013.08984375,0.0,1847.528564453125,1.0,279.7565612792969,283.3087463378906,297.2095031738281,300.856201171875,293.1499938964844,293.1499938964844,279.45001220703125,36729.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638123869895935,1.0,0.0,0.0,3.768947124481201,3.768972396850586,9.478363836024072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.384765625,0.0,1675.2088623046875,1895.4371337890625,0.0,3064.7646484375,0.9321810603141784,1.0,0.0,3.0,1.0,0.0
17833740,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9350315928459167,0.4789635241031647,0.4318457543849945,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8567060828208923,0.3731385469436645,0.3550261259078979,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.86360764503479,0.3819276988506317,0.2686842978000641,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8242955207824707,0.3294627964496612,0.3142835795879364,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7211375832557678,0.2171133011579513,0.9897249341011048,284.8823547363281,284.95001220703125,298.5758972167969,294.175048828125,297.78277587890625,297.33544921875,284.8854064941406,1.0,0.5391370058059692,0.4884685277938843,0.4884685277938843,1.0,1.0,-2.832929849624634,1.019872546195984,1.8130571842193604,0.3807509541511535,0.8343856930732727,0.8343856930732727,0.0,136.69769287109375,182.0,56259.2109375,0.0,1953.664794921875,1.0,279.4578552246094,283.265625,297.19952392578125,300.8812255859375,293.1499938964844,293.1499938964844,279.75,41026.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716868162155151,1.0,0.0,0.0,3.528930187225342,3.528953790664673,8.309586405630398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.6796875,0.0,1438.956787109375,1895.4371337890625,0.0,3138.63330078125,0.8831543922424316,1.0,0.0,3.0,1.0,0.0
17833800,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9350315928459167,0.4789635241031647,0.4318457543849945,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8567060828208923,0.3731385469436645,0.3550261259078979,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.86360764503479,0.3819276988506317,0.2686842978000641,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8242955207824707,0.3294627964496612,0.3142835795879364,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7211375832557678,0.2171133011579513,0.9897249341011048,284.8823547363281,284.95001220703125,298.5758972167969,294.175048828125,297.78277587890625,297.33544921875,284.8854064941406,1.0,0.5391370058059692,0.4884685277938843,0.4884685277938843,1.0,1.0,-2.832929849624634,1.019872546195984,1.8130571842193604,0.3807509541511535,0.8343856930732727,0.8343856930732727,0.0,136.69769287109375,182.0,56259.2109375,0.0,1953.664794921875,1.0,279.4578552246094,283.265625,297.19952392578125,300.8812255859375,293.1499938964844,293.1499938964844,279.75,41026.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716868162155151,1.0,0.0,0.0,3.528930187225342,3.528953790664673,8.309586405630398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.6796875,0.0,1438.956787109375,1895.4371337890625,0.0,3138.63330078125,0.8831543922424316,1.0,0.0,3.0,1.0,0.0
17833860,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9049022793769836,0.4818126261234283,0.4345878362655639,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8344135284423828,0.3763161301612854,0.3584796190261841,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8394613265991211,0.3832549750804901,0.2699185013771057,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8016229867935181,0.3311387598514557,0.3163449764251709,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7001960873603821,0.2176701873540878,0.9947372078895568,285.00933837890625,284.95001220703125,298.61981201171875,294.1855163574219,297.7978820800781,297.3354797363281,285.009033203125,1.0,0.5525359511375427,0.4870518147945404,0.4870518147945404,1.0,1.0,-2.85035252571106,1.0243226289749146,1.826029896736145,0.3813583254814148,0.9395206570625304,0.9395206570625304,0.0,154.45071411132812,170.0,55873.70703125,0.0,2068.106201171875,1.0,279.74151611328125,283.3967590332031,297.1580810546875,300.7299194335937,293.1499938964844,293.1499938964844,279.45001220703125,33386.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618375062942505,1.0,0.0,0.0,3.6538803577423096,3.6539039611816406,8.908445465749537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.0908203125,0.0,1517.9161376953125,1895.4371337890625,0.0,3046.239501953125,0.9044390320777892,1.0,0.0,3.0,1.0,0.0
17833920,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9049022793769836,0.4818126261234283,0.4345878362655639,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8344135284423828,0.3763161301612854,0.3584796190261841,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8394613265991211,0.3832549750804901,0.2699185013771057,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8016229867935181,0.3311387598514557,0.3163449764251709,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7001960873603821,0.2176701873540878,0.9947372078895568,285.00933837890625,284.95001220703125,298.61981201171875,294.1855163574219,297.7978820800781,297.3354797363281,285.009033203125,1.0,0.5525359511375427,0.4870518147945404,0.4870518147945404,1.0,1.0,-2.85035252571106,1.0243226289749146,1.826029896736145,0.3813583254814148,0.9395206570625304,0.9395206570625304,0.0,154.45071411132812,170.0,55873.70703125,0.0,2068.106201171875,1.0,279.74151611328125,283.3967590332031,297.1580810546875,300.7299194335937,293.1499938964844,293.1499938964844,279.45001220703125,33386.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618375062942505,1.0,0.0,0.0,3.6538803577423096,3.6539039611816406,8.908445465749537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.0908203125,0.0,1517.9161376953125,1895.4371337890625,0.0,3046.239501953125,0.9044390320777892,1.0,0.0,3.0,1.0,0.0
17833980,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8981555700302124,0.4834557473659515,0.4365554451942444,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8296195268630981,0.3788275122642517,0.3612475395202636,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8332704305648804,0.3837735056877136,0.2706092000007629,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7956626415252686,0.3322199881076813,0.3177543580532074,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6943156719207764,0.2178612500429153,0.9971848726272584,284.9091491699219,284.95001220703125,298.6595153808594,294.19439697265625,297.8049011230469,297.3256530761719,284.91143798828125,1.0,0.5568296909332275,0.4856351017951965,0.4856351017951965,1.0,1.0,-2.861524105072021,1.0261319875717163,1.8353921175003047,0.3809719383716583,0.8526586294174194,0.8526586294174194,0.0,160.33985900878906,158.0,56587.20703125,0.0,2115.3828125,1.0,279.4576416015625,283.2783508300781,297.2166442871094,300.9051208496094,293.1499938964844,293.1499938964844,279.75,38757.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702653646469116,1.0,0.0,0.0,3.5383636951446533,3.5383872985839844,8.354072633665055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.7236328125,0.0,1432.48046875,1895.4371337890625,0.0,3125.2998046875,0.8830093741416931,1.0,0.0,3.0,1.0,0.0
17834040,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8981555700302124,0.4834557473659515,0.4365554451942444,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8296195268630981,0.3788275122642517,0.3612475395202636,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8332704305648804,0.3837735056877136,0.2706092000007629,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7956626415252686,0.3322199881076813,0.3177543580532074,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6943156719207764,0.2178612500429153,0.9971848726272584,284.9091491699219,284.95001220703125,298.6595153808594,294.19439697265625,297.8049011230469,297.3256530761719,284.91143798828125,1.0,0.5568296909332275,0.4856351017951965,0.4856351017951965,1.0,1.0,-2.861524105072021,1.0261319875717163,1.8353921175003047,0.3809719383716583,0.8526586294174194,0.8526586294174194,0.0,160.33985900878906,158.0,56587.20703125,0.0,2115.3828125,1.0,279.4576416015625,283.2783508300781,297.2166442871094,300.9051208496094,293.1499938964844,293.1499938964844,279.75,38757.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702653646469116,1.0,0.0,0.0,3.5383636951446533,3.5383872985839844,8.354072633665055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.7236328125,0.0,1432.48046875,1895.4371337890625,0.0,3125.2998046875,0.8830093741416931,1.0,0.0,3.0,1.0,0.0
17834100,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8994206786155701,0.4848256409168243,0.4374533295631408,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.831030011177063,0.3803519308567047,0.3624868094921112,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8340235352516174,0.3843481540679931,0.2708411812782287,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7966936826705933,0.3329892158508301,0.3183051943778991,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.6949477195739746,0.2181096524000167,0.997699737548828,285.0284729003906,284.95001220703125,298.6776733398437,294.1981811523437,297.8108215332031,297.3254699707031,285.0313720703125,1.0,0.5570522546768188,0.4849267303943634,0.4849267303943634,1.0,1.0,-2.8656485080718994,1.0264413356781006,1.8392071723937988,0.3803717792034149,0.9380034804344176,0.9380034804344176,0.0,160.0596923828125,158.0,55941.37890625,0.0,2120.939208984375,1.0,279.6991577148437,283.4081115722656,297.1667175292969,300.70782470703125,293.1499938964844,293.1499938964844,279.75,33730.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641969561576843,1.0,0.0,0.0,3.598522901535034,3.598546028137207,8.640559485684207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.6572265625,0.0,1459.90771484375,1895.4371337890625,0.0,3068.372314453125,0.8939545750617981,1.0,0.0,3.0,1.0,0.0
17834160,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9035239219665528,0.4863401353359222,0.4387227296829223,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8347465395927429,0.3820138573646545,0.3639351427555084,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.837131142616272,0.3850819766521454,0.2712641954421997,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8001535534858704,0.3338883221149444,0.3190365135669708,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.6977687478065491,0.2184712290763855,0.9987587332725524,285.0174865722656,284.95001220703125,298.69464111328125,294.2015380859375,297.81768798828125,297.3272705078125,285.015625,1.0,0.55650395154953,0.484382688999176,0.484382688999176,1.0,1.0,-2.8715741634368896,1.0277750492095947,1.843799114227295,0.3804167807102203,0.9560615420341492,0.9560615420341492,0.0,158.10618591308594,146.0,56176.81640625,0.0,2121.341796875,1.0,279.7423095703125,283.39263916015625,297.1807861328125,300.7735290527344,293.1499938964844,293.1499938964844,279.45001220703125,32732.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862399697303772,1.0,0.0,0.0,3.680620193481445,3.680644035339356,9.039310953085078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.9150390625,0.0,1542.852783203125,1895.4371337890625,0.0,3051.51318359375,0.9097073674201964,1.0,0.0,3.0,1.0,0.0
17834220,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9150444865226746,0.4878686666488647,0.4401814341545105,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8447142243385315,0.3845546245574951,0.3662708401679992,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8457992672920227,0.3856039345264435,0.2716185748577118,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8095279335975647,0.3349852859973907,0.3199993073940277,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7056820392608643,0.2187393903732299,0.9993540644645692,284.9017639160156,284.95001220703125,298.72491455078125,294.2069091796875,297.8217163085937,297.3179931640625,284.9042053222656,1.0,0.553476095199585,0.4832946360111236,0.4832946360111236,1.0,1.0,-2.87844181060791,1.028425931930542,1.850015878677368,0.3797222375869751,0.8578819632530212,0.8578819632530212,0.0,152.0489044189453,134.0,56869.98046875,0.0,2103.179931640625,1.0,279.4573974609375,283.2625427246094,297.2328491210937,300.9425048828125,293.1499938964844,293.1499938964844,279.75,38735.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716216087341309,1.0,0.0,0.0,3.570080280303955,3.570104122161865,8.504509878548561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.6279296875,0.0,1466.0789794921875,1895.4371337890625,0.0,3138.021728515625,0.8898773193359375,1.0,0.0,3.0,1.0,0.0
17834280,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9150444865226746,0.4878686666488647,0.4401814341545105,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8447142243385315,0.3845546245574951,0.3662708401679992,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8457992672920227,0.3856039345264435,0.2716185748577118,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8095279335975647,0.3349852859973907,0.3199993073940277,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7056820392608643,0.2187393903732299,0.9993540644645692,284.9017639160156,284.95001220703125,298.72491455078125,294.2069091796875,297.8217163085937,297.3179931640625,284.9042053222656,1.0,0.553476095199585,0.4832946360111236,0.4832946360111236,1.0,1.0,-2.87844181060791,1.028425931930542,1.850015878677368,0.3797222375869751,0.8578819632530212,0.8578819632530212,0.0,152.0489044189453,134.0,56869.98046875,0.0,2103.179931640625,1.0,279.4573974609375,283.2625427246094,297.2328491210937,300.9425048828125,293.1499938964844,293.1499938964844,279.75,38735.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716216087341309,1.0,0.0,0.0,3.570080280303955,3.570104122161865,8.504509878548561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.6279296875,0.0,1466.0789794921875,1895.4371337890625,0.0,3138.021728515625,0.8898773193359375,1.0,0.0,3.0,1.0,0.0
17834340,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9342324137687684,0.4906899333000183,0.442023366689682,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8602108359336853,0.3878159523010254,0.3687530755996704,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8599444031715393,0.3869630396366119,0.2721038162708282,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.823223352432251,0.336704671382904,0.3210564851760864,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7176926732063293,0.2194355130195617,1.000054955482483,285.01434326171875,284.95001220703125,298.75,294.2104187011719,297.8315124511719,297.32049560546875,285.012451171875,1.0,0.5488983392715454,0.4822065532207489,0.4822065532207489,1.0,1.0,-2.8863284587860107,1.0294933319091797,1.856835126876831,0.379003643989563,0.9611310958862304,0.9611310958862304,0.0,143.13656616210938,122.0,56388.9140625,0.0,2072.586181640625,1.0,279.74273681640625,283.3822021484375,297.1901550292969,300.7988586425781,293.1499938964844,293.1499938964844,279.45001220703125,32866.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637906312942505,1.0,0.0,0.0,3.705499649047852,3.705523729324341,9.161927891909728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.7978515625,0.0,1571.9910888671875,1895.4371337890625,0.0,3064.560546875,0.9152988195419312,1.0,0.0,3.0,1.0,0.0
17834400,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9342324137687684,0.4906899333000183,0.442023366689682,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8602108359336853,0.3878159523010254,0.3687530755996704,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8599444031715393,0.3869630396366119,0.2721038162708282,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.823223352432251,0.336704671382904,0.3210564851760864,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7176926732063293,0.2194355130195617,1.000054955482483,285.01434326171875,284.95001220703125,298.75,294.2104187011719,297.8315124511719,297.32049560546875,285.012451171875,1.0,0.5488983392715454,0.4822065532207489,0.4822065532207489,1.0,1.0,-2.8863284587860107,1.0294933319091797,1.856835126876831,0.379003643989563,0.9611310958862304,0.9611310958862304,0.0,143.13656616210938,122.0,56388.9140625,0.0,2072.586181640625,1.0,279.74273681640625,283.3822021484375,297.1901550292969,300.7988586425781,293.1499938964844,293.1499938964844,279.45001220703125,32866.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637906312942505,1.0,0.0,0.0,3.705499649047852,3.705523729324341,9.161927891909728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.7978515625,0.0,1571.9910888671875,1895.4371337890625,0.0,3064.560546875,0.9152988195419312,1.0,0.0,3.0,1.0,0.0
17834460,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9566544890403748,0.4921324849128723,0.4432752132415771,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.87964928150177,0.3904210031032562,0.371006578207016,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8778606057167053,0.3875371515750885,0.2723876535892486,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8396092057228088,0.3378490805625915,0.3219193816184997,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7314114570617676,0.2197789400815963,1.0003035068511963,284.8985290527344,284.95001220703125,298.7719421386719,294.2138061523437,297.8329162597656,297.3118896484375,284.90106201171875,1.0,0.5434229969978333,0.4811775386333465,0.4811775386333465,1.0,1.0,-2.892226457595825,1.0298341512680054,1.8623924255371087,0.3781546950340271,0.8606571555137634,0.8606571555137634,0.0,133.24722290039062,110.0,57066.42578125,0.0,2033.6795654296875,1.0,279.4572448730469,283.2527770996094,297.2386474609375,300.9615173339844,293.1499938964844,293.1499938964844,279.75,38853.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727824091911316,1.0,0.0,0.0,3.591212749481201,3.5912368297576904,8.605489369983843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.22265625,0.0,1489.751220703125,1895.4371337890625,0.0,3148.909423828125,0.8946362733840942,1.0,0.0,3.0,1.0,0.0
17834520,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9566544890403748,0.4921324849128723,0.4432752132415771,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.87964928150177,0.3904210031032562,0.371006578207016,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8778606057167053,0.3875371515750885,0.2723876535892486,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8396092057228088,0.3378490805625915,0.3219193816184997,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7314114570617676,0.2197789400815963,1.0003035068511963,284.8985290527344,284.95001220703125,298.7719421386719,294.2138061523437,297.8329162597656,297.3118896484375,284.90106201171875,1.0,0.5434229969978333,0.4811775386333465,0.4811775386333465,1.0,1.0,-2.892226457595825,1.0298341512680054,1.8623924255371087,0.3781546950340271,0.8606571555137634,0.8606571555137634,0.0,133.24722290039062,110.0,57066.42578125,0.0,2033.6795654296875,1.0,279.4572448730469,283.2527770996094,297.2386474609375,300.9615173339844,293.1499938964844,293.1499938964844,279.75,38853.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727824091911316,1.0,0.0,0.0,3.591212749481201,3.5912368297576904,8.605489369983843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.22265625,0.0,1489.751220703125,1895.4371337890625,0.0,3148.909423828125,0.8946362733840942,1.0,0.0,3.0,1.0,0.0
17834580,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9824268221855164,0.4948740601539612,0.4449602961540222,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9056321978569032,0.3937479555606842,0.373462975025177,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9021922945976256,0.3889480829238891,0.2728446125984192,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8619226813316345,0.3396135568618774,0.3229327499866485,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7496530413627625,0.2205359786748886,1.0008834600448608,285.0146179199219,284.95001220703125,298.7929992675781,294.2189025878906,297.8415832519531,297.31494140625,285.0128173828125,1.0,0.5374236106872559,0.4801485538482666,0.4801485538482666,1.0,1.0,-2.8996613025665283,1.0308066606521606,1.868854522705078,0.3773711919784546,0.9654359221458436,0.9654359221458436,0.0,122.14807891845705,98.0,56562.375,0.0,1991.16845703125,1.0,279.74285888671875,283.3764953613281,297.19677734375,300.8158874511719,293.1499938964844,293.1499938964844,279.45001220703125,32948.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645567297935486,1.0,0.0,0.0,3.7227437496185294,3.72276782989502,9.247398793377216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.9169921875,0.0,1592.328369140625,1895.4371337890625,0.0,3071.74755859375,0.9192572832107544,1.0,0.0,3.0,1.0,0.0
17834640,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9824268221855164,0.4948740601539612,0.4449602961540222,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9056321978569032,0.3937479555606842,0.373462975025177,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9021922945976256,0.3889480829238891,0.2728446125984192,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8619226813316345,0.3396135568618774,0.3229327499866485,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7496530413627625,0.2205359786748886,1.0008834600448608,285.0146179199219,284.95001220703125,298.7929992675781,294.2189025878906,297.8415832519531,297.31494140625,285.0128173828125,1.0,0.5374236106872559,0.4801485538482666,0.4801485538482666,1.0,1.0,-2.8996613025665283,1.0308066606521606,1.868854522705078,0.3773711919784546,0.9654359221458436,0.9654359221458436,0.0,122.14807891845705,98.0,56562.375,0.0,1991.16845703125,1.0,279.74285888671875,283.3764953613281,297.19677734375,300.8158874511719,293.1499938964844,293.1499938964844,279.45001220703125,32948.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645567297935486,1.0,0.0,0.0,3.7227437496185294,3.72276782989502,9.247398793377216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.9169921875,0.0,1592.328369140625,1895.4371337890625,0.0,3071.74755859375,0.9192572832107544,1.0,0.0,3.0,1.0,0.0
17834700,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.995097041130066,0.495650440454483,0.4457813799381256,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9224944710731506,0.3951485753059387,0.3747377395629883,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9177512526512146,0.3893459737300873,0.2731139361858368,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8756981492042542,0.3402742445468902,0.3234883248806,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7609822154045105,0.2207872122526168,1.001418948173523,284.87603759765625,284.95001220703125,298.80322265625,294.2220764160156,297.8428649902344,297.3119812011719,284.8712463378906,1.0,0.534359335899353,0.4796340465545654,0.4796340465545654,1.0,1.0,-2.903820753097534,1.0314562320709229,1.8723644018173216,0.3771407604217529,0.8728929162025452,0.8728929162025452,0.0,116.44450378417967,98.0,57520.41015625,0.0,1969.784423828125,1.0,279.4960021972656,283.2190246582031,297.2572631835937,301.04400634765625,293.1499938964844,293.1499938964844,279.45001220703125,37016.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711716532707214,1.0,0.0,0.0,3.7005910873413086,3.700615882873535,9.137670531345066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.9658203125,0.0,1597.899658203125,1895.4371337890625,0.0,3133.801513671875,0.9151313304901124,1.0,0.0,3.0,1.0,0.0
17834760,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.4964948296546936,0.4363957345485687,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9385002255439758,0.3963738083839416,0.3757283091545105,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9327497482299804,0.3895380198955536,0.273132860660553,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8885086178779602,0.3407674729824066,0.323794424533844,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7715728878974915,0.2209058851003646,1.0011940002441406,284.8935546875,284.95001220703125,298.8132629394531,294.2256164550781,297.8432006835937,297.30780029296875,284.8953857421875,1.0,0.5309332609176636,0.4791252315044403,0.4791252315044403,1.0,1.0,-2.902399778366089,1.0299466848373413,1.872452974319458,0.3750261068344116,0.861132800579071,0.861132800579071,0.0,111.43842315673828,86.0,57203.62890625,0.0,1936.9625244140625,1.0,279.4573974609375,283.24267578125,297.2489929199219,300.9820861816406,293.1499938964844,293.1499938964844,279.75,38944.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732372522354126,1.0,0.0,0.0,3.609168529510498,3.6091928482055664,8.691758353052137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.0908203125,0.0,1509.999267578125,1895.4371337890625,0.0,3153.175537109375,0.8985016942024231,1.0,0.0,3.0,1.0,0.0
17834820,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9990000128746032,0.5032151937484741,0.4165323674678802,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9568558931350708,0.3990219235420227,0.377825379371643,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9499328136444092,0.3905546963214874,0.273524522781372,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9036882519721984,0.3420958220958709,0.3246778547763824,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7841069102287292,0.2214302867650985,1.0020283460617063,284.998291015625,284.95001220703125,298.8296813964844,294.2324523925781,297.8631896972656,297.3319702148437,284.9966735839844,1.0,0.5232834815979004,0.4782703816890716,0.4782703816890716,1.0,1.0,-2.875042676925659,1.0170544385910034,1.857988357543945,0.3695274293422699,0.9431416392326356,0.9431416392326356,0.0,105.4421615600586,86.0,56081.296875,0.0,1869.0235595703125,1.0,279.736083984375,283.3644714355469,297.1978454589844,300.7887268066406,293.1499938964844,293.1499938964844,279.75,33686.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641589879989624,1.0,0.0,0.0,3.6952176094055176,3.695241689682007,9.11115250801231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.1669921875,0.0,1566.5384521484375,1895.4371337890625,0.0,3068.015869140625,0.9137105345726012,1.0,0.0,3.0,1.0,0.0
17834880,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9990000128746032,0.5048254132270813,0.4116241931915283,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.961248815059662,0.3995320796966553,0.3782760202884674,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9542029500007628,0.3907551765441894,0.2736441791057586,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9077181816101074,0.3423563838005066,0.3248910307884216,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7873823046684265,0.2215462923049926,1.0023493766784668,284.9914855957031,284.95001220703125,298.8327331542969,294.2338562011719,297.86822509765625,297.3385314941406,284.9892883300781,1.0,0.521763026714325,0.4781075716018677,0.4781075716018677,1.0,1.0,-2.870461940765381,1.0148805379867554,1.8555814027786253,0.3683428168296814,0.943402111530304,0.943402111530304,0.0,104.06283569335938,104.0,56035.9140625,0.0,1854.98779296875,1.0,279.74249267578125,283.3583679199219,297.2043151855469,300.8023986816406,293.1499938964844,293.1499938964844,279.45001220703125,33846.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636391162872314,1.0,0.0,0.0,3.7062695026397705,3.706293821334839,9.165735264105024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.8505859375,0.0,1580.3135986328125,1895.4371337890625,0.0,3063.139404296875,0.9162434935569764,1.0,0.0,3.0,1.0,0.0
17834940,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.5129216909408569,0.4077363312244415,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9665803909301758,0.4021410644054413,0.3808458745479584,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9580663442611694,0.3913144469261169,0.2741433978080749,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9120992422103882,0.3434762358665466,0.3260470926761627,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7905348539352417,0.2219882607460022,1.0045185089111328,284.9016418457031,284.95001220703125,298.8515319824219,294.2435302734375,297.8908996582031,297.3649597167969,284.9047241210937,1.0,0.5224828124046326,0.477089911699295,0.477089911699295,1.0,1.0,-2.8734610080718994,1.0141161680221558,1.8593449592590328,0.366245836019516,0.8509766459465027,0.8509766459465027,0.0,103.19859313964844,124.0,56503.23828125,0.0,1855.535400390625,1.0,279.4574584960937,283.2566833496094,297.25439453125,300.9375915527344,293.1499938964844,293.1499938964844,279.75,39401.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696053624153137,1.0,0.0,0.0,3.5521490573883057,3.5521726608276367,8.419293635597569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.5673828125,0.0,1451.77294921875,1895.4371337890625,0.0,3119.10888671875,0.8867668509483337,1.0,0.0,3.0,1.0,0.0
