time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.5129216909408569,0.4077363312244415,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9665803909301758,0.4021410644054413,0.3808458745479584,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9580663442611694,0.3913144469261169,0.2741433978080749,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9120992422103882,0.3434762358665466,0.3260470926761627,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7905348539352417,0.2219882607460022,1.0045185089111328,284.9016418457031,284.95001220703125,298.8515319824219,294.2435302734375,297.8908996582031,297.3649597167969,284.9047241210937,1.0,0.5224828124046326,0.477089911699295,0.477089911699295,1.0,1.0,-2.8734610080718994,1.0141161680221558,1.8593449592590328,0.366245836019516,0.8509766459465027,0.8509766459465027,0.0,103.19859313964844,124.0,56503.23828125,0.0,1855.535400390625,1.0,279.4574584960937,283.2566833496094,297.25439453125,300.9375915527344,293.1499938964844,293.1499938964844,279.75,39401.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696053624153137,1.0,0.0,0.0,3.5521490573883057,3.5521726608276367,8.419293635597569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.5673828125,0.0,1451.77294921875,1895.4371337890625,0.0,3119.10888671875,0.8867668509483337,1.0,0.0,3.0,1.0,0.0
17835060,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9990000128746032,0.517024576663971,0.4236536622047424,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9565958380699158,0.4055597484111786,0.3839916288852691,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9459748864173888,0.3927908539772033,0.2750949561595917,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.901307225227356,0.345285564661026,0.3277084827423095,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.7813283205032349,0.2228780537843704,1.0086262226104736,285.0321044921875,284.95001220703125,298.86968994140625,294.2545166015625,297.9015197753906,297.3712158203125,285.03125,1.0,0.5303424000740051,0.476583331823349,0.476583331823349,1.0,1.0,-2.9044246673583984,1.025589108467102,1.8788355588912964,0.3703484535217285,0.9714356064796448,0.9714356064796448,0.0,108.27171325683594,142.0,56467.3515625,0.0,1930.351318359375,1.0,279.7426452636719,283.38751220703125,297.2296447753906,300.8289794921875,293.1499938964844,293.1499938964844,279.45001220703125,32459.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607275485992432,1.0,0.0,0.0,3.704241991043091,3.70426607131958,9.155709790320544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.1572265625,0.0,1567.4754638671875,1895.4371337890625,0.0,3035.828857421875,0.9148371815681458,1.0,0.0,3.0,1.0,0.0
17835120,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9990000128746032,0.517024576663971,0.4236536622047424,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9565958380699158,0.4055597484111786,0.3839916288852691,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9459748864173888,0.3927908539772033,0.2750949561595917,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.901307225227356,0.345285564661026,0.3277084827423095,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.7813283205032349,0.2228780537843704,1.0086262226104736,285.0321044921875,284.95001220703125,298.86968994140625,294.2545166015625,297.9015197753906,297.3712158203125,285.03125,1.0,0.5303424000740051,0.476583331823349,0.476583331823349,1.0,1.0,-2.9044246673583984,1.025589108467102,1.8788355588912964,0.3703484535217285,0.9714356064796448,0.9714356064796448,0.0,108.27171325683594,142.0,56467.3515625,0.0,1930.351318359375,1.0,279.7426452636719,283.38751220703125,297.2296447753906,300.8289794921875,293.1499938964844,293.1499938964844,279.45001220703125,32459.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607275485992432,1.0,0.0,0.0,3.704241991043091,3.70426607131958,9.155709790320544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.1572265625,0.0,1567.4754638671875,1895.4371337890625,0.0,3035.828857421875,0.9148371815681458,1.0,0.0,3.0,1.0,0.0
17835180,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.9990000128746032,0.5143949389457703,0.4523800015449524,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.936188817024231,0.408196359872818,0.3870046138763428,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.923426866531372,0.3933815658092499,0.275925874710083,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8827089071273804,0.3464230597019195,0.3292875587940216,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.7651952505111694,0.2232341021299362,1.012467861175537,284.9211730957031,284.95001220703125,298.8872375488281,294.2667236328125,297.8849792480469,297.3351745605469,284.9242248535156,1.0,0.5424678325653076,0.4760767519474029,0.4760767519474029,1.0,1.0,-2.950080156326294,1.0429482460021973,1.9071317911148071,0.3772691786289215,0.8898412585258484,0.8898412585258484,0.0,117.471923828125,160.0,58006.6484375,0.0,2052.033203125,1.0,279.4568176269531,283.2504272460937,297.3014831542969,301.06396484375,293.1499938964844,293.1499938964844,279.75,37299.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716591000556946,1.0,0.0,0.0,3.652322292327881,3.65234637260437,8.900849479687167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.181640625,0.0,1545.4835205078125,1895.4371337890625,0.0,3138.37353515625,0.9070007801055908,1.0,0.0,3.0,1.0,0.0
17835240,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.9990000128746032,0.5143949389457703,0.4523800015449524,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.936188817024231,0.408196359872818,0.3870046138763428,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.923426866531372,0.3933815658092499,0.275925874710083,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8827089071273804,0.3464230597019195,0.3292875587940216,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.7651952505111694,0.2232341021299362,1.012467861175537,284.9211730957031,284.95001220703125,298.8872375488281,294.2667236328125,297.8849792480469,297.3351745605469,284.9242248535156,1.0,0.5424678325653076,0.4760767519474029,0.4760767519474029,1.0,1.0,-2.950080156326294,1.0429482460021973,1.9071317911148071,0.3772691786289215,0.8898412585258484,0.8898412585258484,0.0,117.471923828125,160.0,58006.6484375,0.0,2052.033203125,1.0,279.4568176269531,283.2504272460937,297.3014831542969,301.06396484375,293.1499938964844,293.1499938964844,279.75,37299.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716591000556946,1.0,0.0,0.0,3.652322292327881,3.65234637260437,8.900849479687167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.181640625,0.0,1545.4835205078125,1895.4371337890625,0.0,3138.37353515625,0.9070007801055908,1.0,0.0,3.0,1.0,0.0
17835300,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9921408891677856,0.5118951797485352,0.4618174731731415,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9186294674873352,0.4097255170345306,0.3885430097579956,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9057888984680176,0.3939268290996551,0.2763583958148956,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8678420782089233,0.3471558690071106,0.3301065266132355,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7525432109832764,0.2234437614679336,1.014359474182129,285.0539855957031,284.95001220703125,298.89581298828125,294.27325439453125,297.87432861328125,297.31365966796875,285.0571594238281,1.0,0.5491536259651184,0.4758234620094299,0.4758234620094299,1.0,1.0,-2.966302394866944,1.048891544342041,1.917410969734192,0.3801483511924743,0.9905237555503844,0.9905237555503844,0.0,124.87555694580078,160.0,57561.328125,0.0,2117.5771484375,1.0,279.7025756835937,283.39111328125,297.25665283203125,300.8888244628906,293.1499938964844,293.1499938964844,279.75,32939.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672122955322266,1.0,0.0,0.0,3.723054170608521,3.7230782508850098,9.24894038689672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.3251953125,0.0,1592.61328125,1895.4371337890625,0.0,3096.659423828125,0.9211958646774292,1.0,0.0,3.0,1.0,0.0
17835360,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9743887186050416,0.5108888745307922,0.4605981409549713,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9001810550689697,0.4113339185714721,0.3903950750827789,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.887924313545227,0.3945785164833069,0.2770575881004333,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8517019748687744,0.3479599952697754,0.3312013149261474,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7389219403266907,0.2236809134483337,1.0170574188232422,285.0445556640625,284.95001220703125,298.9042358398437,294.28009033203125,297.86968994140625,297.30291748046875,285.0431213378906,1.0,0.5555726885795593,0.4749341607093811,0.4749341607093811,1.0,1.0,-2.973249673843384,1.0499447584152222,1.9233049154281616,0.379372239112854,1.0,1.0,0.0,133.78164672851562,178.0,57827.1640625,0.0,2174.158447265625,1.0,279.7430725097656,283.3786315917969,297.2734375,300.9678039550781,293.1499938964844,293.1499938964844,279.45001220703125,32575.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667995929718018,1.0,0.0,0.0,3.803399562835693,3.803424596786499,9.652442258811789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.2802734375,0.0,1683.921875,1895.4371337890625,0.0,3092.787841796875,0.9371901154518129,1.0,0.0,3.0,1.0,0.0
17835420,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.937722623348236,0.5096675157546997,0.4599843621253967,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8701705932617188,0.4134901762008667,0.3934260010719299,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8573839664459229,0.3946921825408935,0.2779057025909424,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8247119784355164,0.3486439287662506,0.3328184485435486,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7154200673103333,0.2235187739133834,1.020606517791748,284.8943786621094,284.95001220703125,298.9207458496094,294.2944641113281,297.8605651855469,297.282470703125,284.8962097167969,1.0,0.568138837814331,0.473155528306961,0.473155528306961,1.0,1.0,-2.983391284942627,1.0502985715866089,1.933092832565308,0.377362996339798,0.8997069001197815,0.8997069001197815,0.0,152.35018920898438,196.0,58892.7734375,0.0,2286.37841796875,1.0,279.4569091796875,283.2117919921875,297.328369140625,301.16259765625,293.1499938964844,293.1499938964844,279.1499938964844,37829.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775389790534973,1.0,0.0,0.0,3.746664762496948,3.746690034866333,9.366621043227495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.2509765625,0.0,1657.447265625,1895.4371337890625,0.0,3193.5126953125,0.9281213283538818,1.0,0.0,3.0,1.0,0.0
17835480,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.937722623348236,0.5096675157546997,0.4599843621253967,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8701705932617188,0.4134901762008667,0.3934260010719299,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8573839664459229,0.3946921825408935,0.2779057025909424,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8247119784355164,0.3486439287662506,0.3328184485435486,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7154200673103333,0.2235187739133834,1.020606517791748,284.8943786621094,284.95001220703125,298.9207458496094,294.2944641113281,297.8605651855469,297.282470703125,284.8962097167969,1.0,0.568138837814331,0.473155528306961,0.473155528306961,1.0,1.0,-2.983391284942627,1.0502985715866089,1.933092832565308,0.377362996339798,0.8997069001197815,0.8997069001197815,0.0,152.35018920898438,196.0,58892.7734375,0.0,2286.37841796875,1.0,279.4569091796875,283.2117919921875,297.328369140625,301.16259765625,293.1499938964844,293.1499938964844,279.1499938964844,37829.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775389790534973,1.0,0.0,0.0,3.746664762496948,3.746690034866333,9.366621043227495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.2509765625,0.0,1657.447265625,1895.4371337890625,0.0,3193.5126953125,0.9281213283538818,1.0,0.0,3.0,1.0,0.0
17835540,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9062100648880004,0.5093856453895569,0.4601465165615082,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8466888666152954,0.4154419302940368,0.3959323465824127,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.833586573600769,0.3945854008197784,0.2783201336860657,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8019089698791504,0.3491001725196838,0.333938717842102,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6938175559043884,0.2231320291757583,1.022288203239441,284.8866271972656,284.95001220703125,298.93682861328125,294.3097839355469,297.8548583984375,297.2677307128906,284.8881225585937,1.0,0.5802527070045471,0.471376895904541,0.471376895904541,1.0,1.0,-2.9904634952545166,1.04939067363739,1.941072702407837,0.3746757209300995,0.829455554485321,0.829455554485321,0.0,171.14804077148438,184.0,59043.6640625,0.0,2394.92626953125,1.0,279.1585693359375,283.1833190917969,297.3221435546875,301.1785888671875,293.1499938964844,293.1499938964844,279.45001220703125,40790.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882670521736145,1.0,0.0,0.0,3.5050737857818604,3.5050973892211914,8.197617376026756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.111328125,0.0,1412.25048828125,1895.4371337890625,0.0,3241.6025390625,0.8776771426200867,1.0,0.0,3.0,1.0,0.0
17835600,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9062100648880004,0.5093856453895569,0.4601465165615082,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8466888666152954,0.4154419302940368,0.3959323465824127,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.833586573600769,0.3945854008197784,0.2783201336860657,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8019089698791504,0.3491001725196838,0.333938717842102,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6938175559043884,0.2231320291757583,1.022288203239441,284.8866271972656,284.95001220703125,298.93682861328125,294.3097839355469,297.8548583984375,297.2677307128906,284.8881225585937,1.0,0.5802527070045471,0.471376895904541,0.471376895904541,1.0,1.0,-2.9904634952545166,1.04939067363739,1.941072702407837,0.3746757209300995,0.829455554485321,0.829455554485321,0.0,171.14804077148438,184.0,59043.6640625,0.0,2394.92626953125,1.0,279.1585693359375,283.1833190917969,297.3221435546875,301.1785888671875,293.1499938964844,293.1499938964844,279.45001220703125,40790.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882670521736145,1.0,0.0,0.0,3.5050737857818604,3.5050973892211914,8.197617376026756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.111328125,0.0,1412.25048828125,1895.4371337890625,0.0,3241.6025390625,0.8776771426200867,1.0,0.0,3.0,1.0,0.0
17835660,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.900837540626526,0.5110488533973694,0.4614937007427215,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8431946039199829,0.4184312522411346,0.3987168967723846,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8290754556655884,0.3956697583198547,0.2790316939353943,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.797469973564148,0.3504620194435119,0.335213154554367,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6891945004463196,0.2233756929636001,1.023546814918518,285.0001220703125,284.95001220703125,298.9525451660156,294.3259582519531,297.86004638671875,297.26885986328125,284.999755859375,1.0,0.5835884809494019,0.4702794551849365,0.4702794551849365,1.0,1.0,-2.999329090118408,1.050560474395752,1.9487687349319456,0.3736841380596161,0.9235316514968872,0.9235316514968872,0.0,176.08908081054688,172.0,58522.8125,0.0,2436.424560546875,1.0,279.4412841796875,283.3086242675781,297.29443359375,301.0341186523437,293.1499938964844,293.1499938964844,279.1499938964844,33731.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722953200340271,1.0,0.0,0.0,3.61703896522522,3.617062330245972,8.729707019483612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.7255859375,0.0,1479.9859619140625,1895.4371337890625,0.0,3144.341064453125,0.8963648676872253,1.0,0.0,3.0,1.0,0.0
17835720,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.900837540626526,0.5110488533973694,0.4614937007427215,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8431946039199829,0.4184312522411346,0.3987168967723846,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8290754556655884,0.3956697583198547,0.2790316939353943,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.797469973564148,0.3504620194435119,0.335213154554367,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6891945004463196,0.2233756929636001,1.023546814918518,285.0001220703125,284.95001220703125,298.9525451660156,294.3259582519531,297.86004638671875,297.26885986328125,284.999755859375,1.0,0.5835884809494019,0.4702794551849365,0.4702794551849365,1.0,1.0,-2.999329090118408,1.050560474395752,1.9487687349319456,0.3736841380596161,0.9235316514968872,0.9235316514968872,0.0,176.08908081054688,172.0,58522.8125,0.0,2436.424560546875,1.0,279.4412841796875,283.3086242675781,297.29443359375,301.0341186523437,293.1499938964844,293.1499938964844,279.1499938964844,33731.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722953200340271,1.0,0.0,0.0,3.61703896522522,3.617062330245972,8.729707019483612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.7255859375,0.0,1479.9859619140625,1895.4371337890625,0.0,3144.341064453125,0.8963648676872253,1.0,0.0,3.0,1.0,0.0
17835780,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9045140743255616,0.5113462805747986,0.4619789123535156,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8476170301437378,0.4207659959793091,0.4009851813316345,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8321443200111389,0.3960241079330444,0.2793510556221008,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8010951280593872,0.3512939810752868,0.33604696393013,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6917967200279236,0.2233475446701049,1.0233784914016724,284.9136657714844,284.95001220703125,298.9678955078125,294.34283447265625,297.8591003417969,297.26092529296875,284.91455078125,1.0,0.5825515389442444,0.469182014465332,0.469182014465332,1.0,1.0,-3.003831386566162,1.0500096082687378,1.9538217782974243,0.3720825314521789,0.8442727327346802,0.8442727327346802,0.0,173.76869201660156,160.0,59140.51953125,0.0,2432.84033203125,1.0,279.1585693359375,283.20440673828125,297.3572998046875,301.2064819335937,293.1499938964844,293.1499938964844,279.45001220703125,38609.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790809512138367,1.0,0.0,0.0,3.4937589168548584,3.4937820434570312,8.144776870722126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.02734375,0.0,1384.8807373046875,1895.4371337890625,0.0,3207.96728515625,0.8730411529541016,1.0,0.0,3.0,1.0,0.0
17835840,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9045140743255616,0.5113462805747986,0.4619789123535156,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8476170301437378,0.4207659959793091,0.4009851813316345,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8321443200111389,0.3960241079330444,0.2793510556221008,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8010951280593872,0.3512939810752868,0.33604696393013,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6917967200279236,0.2233475446701049,1.0233784914016724,284.9136657714844,284.95001220703125,298.9678955078125,294.34283447265625,297.8591003417969,297.26092529296875,284.91455078125,1.0,0.5825515389442444,0.469182014465332,0.469182014465332,1.0,1.0,-3.003831386566162,1.0500096082687378,1.9538217782974243,0.3720825314521789,0.8442727327346802,0.8442727327346802,0.0,173.76869201660156,160.0,59140.51953125,0.0,2432.84033203125,1.0,279.1585693359375,283.20440673828125,297.3572998046875,301.2064819335937,293.1499938964844,293.1499938964844,279.45001220703125,38609.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790809512138367,1.0,0.0,0.0,3.4937589168548584,3.4937820434570312,8.144776870722126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.02734375,0.0,1384.8807373046875,1895.4371337890625,0.0,3207.96728515625,0.8730411529541016,1.0,0.0,3.0,1.0,0.0
17835900,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9089357852935792,0.5119933485984802,0.4621606469154358,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8519572019577026,0.4222270846366882,0.4020640850067138,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8356784582138062,0.3965237438678741,0.2794662415981293,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8050061464309692,0.3519548773765564,0.3364000022411346,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.6949646472930908,0.2235059738159179,1.0230270624160769,285.0248413085937,284.95001220703125,298.9754943847656,294.3515319824219,297.8611755371094,297.2609558105469,285.026611328125,1.0,0.5809712409973145,0.4686332941055298,0.4686332941055298,1.0,1.0,-3.0054824352264404,1.0495012998580933,1.9559811353683472,0.3710581064224243,0.9243136644363404,0.9243136644363404,0.0,170.8376007080078,160.0,58487.74609375,0.0,2420.865966796875,1.0,279.3981018066406,283.3285522460937,297.31622314453125,301.0155029296875,293.1499938964844,293.1499938964844,279.45001220703125,33750.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728398680686951,1.0,0.0,0.0,3.5516512393951416,3.551673889160156,8.416934065280657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.7353515625,0.0,1410.10205078125,1895.4371337890625,0.0,3149.4482421875,0.8834803700447083,1.0,0.0,3.0,1.0,0.0
17835960,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9157300591468812,0.5127635598182678,0.4627079367637634,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8580633401870728,0.4237963557243347,0.4033654034137726,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8408849239349365,0.3971546590328216,0.2797716856002807,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8105036616325378,0.352727323770523,0.3369457423686981,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6996557116508484,0.2237616330385208,1.0232887268066406,285.008056640625,284.95001220703125,298.9830017089844,294.3603820800781,297.8642578125,297.26251220703125,285.0062866210937,1.0,0.579033613204956,0.4680891633033752,0.4680891633033752,1.0,1.0,-3.0090408325195312,1.049750804901123,1.9592901468276973,0.3704120218753814,0.9359874725341796,0.9359874725341796,0.0,166.8675537109375,148.0,58713.83203125,0.0,2407.044677734375,1.0,279.4419250488281,283.3110656738281,297.33673095703125,301.087890625,293.1499938964844,293.1499938964844,279.1499938964844,32953.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870821475982666,1.0,0.0,0.0,3.628910779953003,3.628934144973755,8.787106366980879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.384765625,0.0,1487.1656494140625,1895.4371337890625,0.0,3130.5166015625,0.898174524307251,1.0,0.0,3.0,1.0,0.0
17836020,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9297247529029846,0.5127145648002625,0.4627379179000854,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8706226944923401,0.4259195923805237,0.4052510559558868,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.851599395275116,0.3974791467189789,0.2799327075481415,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8211307525634766,0.3535165190696716,0.337546706199646,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7092000246047974,0.2238381654024124,1.022659420967102,284.90411376953125,284.95001220703125,298.9967041015625,294.3769836425781,297.8633117675781,297.2555847167969,284.9068603515625,1.0,0.5745166540145874,0.467087984085083,0.467087984085083,1.0,1.0,-3.0115113258361816,1.04855477809906,1.9629566669464111,0.3688255548477173,0.8473738431930542,0.8473738431930542,0.0,158.86900329589844,148.0,59349.08203125,0.0,2370.4990234375,1.0,279.1605224609375,283.1944274902344,297.4003295898437,301.2701110839844,293.1499938964844,293.1499938964844,279.1499938964844,38918.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786830306053162,1.0,0.0,0.0,3.5144760608673096,3.5144991874694824,8.241655677920789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.123046875,0.0,1408.5762939453125,1895.4371337890625,0.0,3204.237060546875,0.8777622580528259,1.0,0.0,3.0,1.0,0.0
17836080,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9310312271118164,0.5127270221710205,0.4626936912536621,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8718063831329346,0.4261124730110168,0.4053875505924225,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.852612316608429,0.3975161015987396,0.2799242436885834,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8221024870872498,0.3535907864570617,0.3375749289989471,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7100743651390076,0.2238474190235138,1.0225261449813845,284.9087829589844,284.95001220703125,298.9978942871094,294.3784484863281,297.86334228515625,297.255126953125,284.91046142578125,1.0,0.5740709900856018,0.4670009315013885,0.4670009315013885,1.0,1.0,-3.0114855766296387,1.048354983329773,1.963130474090576,0.3686450123786926,0.8481614589691162,0.8481614589691162,0.0,158.133056640625,136.0,59351.79296875,0.0,2366.6728515625,1.0,279.15789794921875,283.1973876953125,297.39813232421875,301.2626647949219,293.1499938964844,293.1499938964844,279.45001220703125,38617.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878662645816803,1.0,0.0,0.0,3.510719060897827,3.5107421875,8.224044449889334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.671875,0.0,1402.498046875,1895.4371337890625,0.0,3204.046142578125,0.8767561316490173,1.0,0.0,3.0,1.0,0.0
17836140,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9517090320587158,0.5139520764350891,0.4630759060382843,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8905629515647888,0.4291589856147766,0.4076288640499115,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8691478967666626,0.398688793182373,0.280262142419815,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8374463319778442,0.3550732433795929,0.3383728265762329,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7232264280319214,0.2243519276380539,1.0221855640411377,285.005615234375,284.95001220703125,299.0126037597656,294.3969421386719,297.8688049316406,297.2575378417969,285.0044860839844,1.0,0.5683107376098633,0.4659126996994018,0.4659126996994018,1.0,1.0,-3.015588521957397,1.047608494758606,1.9679800271987915,0.367083728313446,0.9396185278892516,0.9396185278892516,0.0,147.6330108642578,124.0,58907.078125,0.0,2320.1669921875,1.0,279.4414367675781,283.30670166015625,297.3753356933594,301.1398620605469,293.1499938964844,293.1499938964844,279.1499938964844,33074.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706364035606384,1.0,0.0,0.0,3.643724203109741,3.643747806549072,8.858991691340634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.9404296875,0.0,1504.3455810546875,1895.4371337890625,0.0,3128.780517578125,0.90176522731781,1.0,0.0,3.0,1.0,0.0
17836200,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9517090320587158,0.5139520764350891,0.4630759060382843,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8905629515647888,0.4291589856147766,0.4076288640499115,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8691478967666626,0.398688793182373,0.280262142419815,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8374463319778442,0.3550732433795929,0.3383728265762329,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7232264280319214,0.2243519276380539,1.0221855640411377,285.005615234375,284.95001220703125,299.0126037597656,294.3969421386719,297.8688049316406,297.2575378417969,285.0044860839844,1.0,0.5683107376098633,0.4659126996994018,0.4659126996994018,1.0,1.0,-3.015588521957397,1.047608494758606,1.9679800271987915,0.367083728313446,0.9396185278892516,0.9396185278892516,0.0,147.6330108642578,124.0,58907.078125,0.0,2320.1669921875,1.0,279.4414367675781,283.30670166015625,297.3753356933594,301.1398620605469,293.1499938964844,293.1499938964844,279.1499938964844,33074.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706364035606384,1.0,0.0,0.0,3.643724203109741,3.643747806549072,8.858991691340634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.9404296875,0.0,1504.3455810546875,1895.4371337890625,0.0,3128.780517578125,0.90176522731781,1.0,0.0,3.0,1.0,0.0
17836260,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9731534123420716,0.5138025879859924,0.4628676176071167,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9128549098968506,0.4314969778060913,0.4095896780490875,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8888307809829712,0.3990831077098846,0.2803793847560882,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8556405305862427,0.3559684157371521,0.3389554321765899,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7378413677215576,0.2245051860809326,1.021371841430664,284.9065856933594,284.95001220703125,299.0272216796875,294.4158020019531,297.8687438964844,297.2516174316406,284.9083557128906,1.0,0.5620566606521606,0.4648789465427398,0.4648789465427398,1.0,1.0,-3.017565965652466,1.0461090803146362,1.9714568853378296,0.3654223978519439,0.8504517078399658,0.8504517078399658,0.0,136.87876892089844,112.0,59548.25,0.0,2268.3974609375,1.0,279.15777587890625,283.19268798828125,297.4354553222656,301.3129272460937,293.1499938964844,293.1499938964844,279.45001220703125,38674.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784070611000061,1.0,0.0,0.0,3.526173591613769,3.526196956634521,8.296610758407041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.7529296875,0.0,1419.0545654296875,1895.4371337890625,0.0,3201.650634765625,0.8802160024642944,1.0,0.0,3.0,1.0,0.0
17836320,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9731534123420716,0.5138025879859924,0.4628676176071167,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9128549098968506,0.4314969778060913,0.4095896780490875,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8888307809829712,0.3990831077098846,0.2803793847560882,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8556405305862427,0.3559684157371521,0.3389554321765899,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7378413677215576,0.2245051860809326,1.021371841430664,284.9065856933594,284.95001220703125,299.0272216796875,294.4158020019531,297.8687438964844,297.2516174316406,284.9083557128906,1.0,0.5620566606521606,0.4648789465427398,0.4648789465427398,1.0,1.0,-3.017565965652466,1.0461090803146362,1.9714568853378296,0.3654223978519439,0.8504517078399658,0.8504517078399658,0.0,136.87876892089844,112.0,59548.25,0.0,2268.3974609375,1.0,279.15777587890625,283.19268798828125,297.4354553222656,301.3129272460937,293.1499938964844,293.1499938964844,279.45001220703125,38674.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784070611000061,1.0,0.0,0.0,3.526173591613769,3.526196956634521,8.296610758407041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.7529296875,0.0,1419.0545654296875,1895.4371337890625,0.0,3201.650634765625,0.8802160024642944,1.0,0.0,3.0,1.0,0.0
17836380,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9962068796157836,0.5149445533752441,0.4631279110908508,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9443674087524414,0.4345755577087402,0.4118130207061767,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9155530333518982,0.4002849161624908,0.2807039022445678,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.88026362657547,0.3574754297733307,0.3397318422794342,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7574295997619629,0.2250610589981079,1.0210586786270142,285.0057373046875,284.95001220703125,299.041748046875,294.43487548828125,297.8747253417969,297.2548828125,285.004638671875,1.0,0.5555372834205627,0.4638452231884002,0.4638452231884002,1.0,1.0,-3.021491289138794,1.0453824996948242,1.97610867023468,0.3639518320560455,0.9429281949996948,0.9429281949996948,0.0,125.24102783203124,100.0,59085.42578125,0.0,2215.47802734375,1.0,279.4415588378906,283.3043212890625,297.4129943847656,301.18914794921875,293.1499938964844,293.1499938964844,279.1499938964844,33114.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703194260597229,1.0,0.0,0.0,3.657099723815918,3.65712308883667,8.924150165512401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.9599609375,0.0,1519.4471435546875,1895.4371337890625,0.0,3125.80712890625,0.9048089981079102,1.0,0.0,3.0,1.0,0.0
17836440,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9962068796157836,0.5149445533752441,0.4631279110908508,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9443674087524414,0.4345755577087402,0.4118130207061767,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9155530333518982,0.4002849161624908,0.2807039022445678,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.88026362657547,0.3574754297733307,0.3397318422794342,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7574295997619629,0.2250610589981079,1.0210586786270142,285.0057373046875,284.95001220703125,299.041748046875,294.43487548828125,297.8747253417969,297.2548828125,285.004638671875,1.0,0.5555372834205627,0.4638452231884002,0.4638452231884002,1.0,1.0,-3.021491289138794,1.0453824996948242,1.97610867023468,0.3639518320560455,0.9429281949996948,0.9429281949996948,0.0,125.24102783203124,100.0,59085.42578125,0.0,2215.47802734375,1.0,279.4415588378906,283.3043212890625,297.4129943847656,301.18914794921875,293.1499938964844,293.1499938964844,279.1499938964844,33114.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703194260597229,1.0,0.0,0.0,3.657099723815918,3.65712308883667,8.924150165512401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.9599609375,0.0,1519.4471435546875,1895.4371337890625,0.0,3125.80712890625,0.9048089981079102,1.0,0.0,3.0,1.0,0.0
17836500,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9990000128746032,0.5154682993888855,0.4628469347953796,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.950433313846588,0.4357556104660034,0.4130910634994507,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9208911657333374,0.400502473115921,0.2809940576553345,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.885002851486206,0.3579300045967102,0.3402958512306213,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7611191272735596,0.2251458615064621,1.0217914581298828,284.8697204589844,284.95001220703125,299.04901123046875,294.4444580078125,297.8752746582031,297.2537536621094,284.8640441894531,1.0,0.5512580275535583,0.4633283615112304,0.4633283615112304,1.0,1.0,-3.002289295196533,1.0363376140594482,1.965951681137085,0.3632932901382446,0.8495886325836182,0.8495886325836182,0.0,122.8683624267578,100.0,59769.9375,0.0,2185.515869140625,1.0,279.1974792480469,283.1509094238281,297.4761657714844,301.4179992675781,293.1499938964844,293.1499938964844,279.1499938964844,37658.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763995170593262,1.0,0.0,0.0,3.6237540245056152,3.623777866363525,8.762150400798419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.466796875,0.0,1516.4805908203125,1895.4371337890625,0.0,3182.829833984375,0.8981447219848633,1.0,0.0,3.0,1.0,0.0
17836560,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9990000128746032,0.5174151062965393,0.4426844120025635,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9668678045272828,0.4368142485618591,0.4138578474521637,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9376931190490724,0.4005764126777649,0.2808814346790313,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8994640111923218,0.3582722544670105,0.3403954803943634,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7728891968727112,0.2251510173082351,1.0207664966583252,284.8936462402344,284.95001220703125,299.0563049316406,294.4540710449219,297.87750244140625,297.2542724609375,284.8952941894531,1.0,0.5473872423171997,0.4629026055335998,0.4629026055335998,1.0,1.0,-3.0000760555267334,1.034812569618225,1.9652633666992188,0.3588801324367523,0.8408928513526917,0.8408928513526917,0.0,116.8882827758789,103.0,59266.08203125,0.0,2134.906982421875,1.0,279.15789794921875,283.1839294433594,297.470458984375,301.3427429199219,293.1499938964844,293.1499938964844,279.45001220703125,39513.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775647878646851,1.0,0.0,0.0,3.5169618129730225,3.5169851779937744,8.253318242168461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.0830078125,0.0,1415.46240234375,1895.4371337890625,0.0,3193.754638671875,0.8786917924880981,1.0,0.0,3.0,1.0,0.0
17836620,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.5254530310630798,0.4266925454139709,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.979950189590454,0.4397589266300201,0.4162606298923492,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9513415098190308,0.4016271829605102,0.2813285589218139,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9122447967529296,0.359643816947937,0.3413507044315338,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7827707529067993,0.2255786508321762,1.0213624238967896,284.9856262207031,284.95001220703125,299.0708923339844,294.4732971191406,297.8966979980469,297.2781066894531,284.98455810546875,1.0,0.5430102348327637,0.4620510935783386,0.4620510935783386,1.0,1.0,-2.986116886138916,1.0274615287780762,1.9586552381515503,0.3545977473258972,0.9174773097038268,0.9174773097038268,0.0,112.2154541015625,121.0,58288.87890625,0.0,2086.944091796875,1.0,279.4413757324219,283.2927551269531,297.4412536621094,301.17791748046875,293.1499938964844,293.1499938964844,279.1499938964844,33995.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673622608184814,1.0,0.0,0.0,3.6179370880126953,3.6179604530334473,8.734043035474315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.6298828125,0.0,1482.922119140625,1895.4371337890625,0.0,3098.06591796875,0.8965598344802856,1.0,0.0,3.0,1.0,0.0
17836680,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.5254530310630798,0.4266925454139709,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.979950189590454,0.4397589266300201,0.4162606298923492,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9513415098190308,0.4016271829605102,0.2813285589218139,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9122447967529296,0.359643816947937,0.3413507044315338,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7827707529067993,0.2255786508321762,1.0213624238967896,284.9856262207031,284.95001220703125,299.0708923339844,294.4732971191406,297.8966979980469,297.2781066894531,284.98455810546875,1.0,0.5430102348327637,0.4620510935783386,0.4620510935783386,1.0,1.0,-2.986116886138916,1.0274615287780762,1.9586552381515503,0.3545977473258972,0.9174773097038268,0.9174773097038268,0.0,112.2154541015625,121.0,58288.87890625,0.0,2086.944091796875,1.0,279.4413757324219,283.2927551269531,297.4412536621094,301.17791748046875,293.1499938964844,293.1499938964844,279.1499938964844,33995.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673622608184814,1.0,0.0,0.0,3.6179370880126953,3.6179604530334473,8.734043035474315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.6298828125,0.0,1482.922119140625,1895.4371337890625,0.0,3098.06591796875,0.8965598344802856,1.0,0.0,3.0,1.0,0.0
17836740,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9990000128746032,0.5303574204444885,0.4324273765087127,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.977711021900177,0.4421013593673706,0.4186607301235199,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9471954107284546,0.402017593383789,0.2817617058753967,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9087347388267516,0.3605236113071441,0.3423603475093841,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7795763611793518,0.225753054022789,1.0227590799331665,284.9150085449219,284.95001220703125,299.0855712890625,294.4924621582031,297.90887451171875,297.29022216796875,284.9164123535156,1.0,0.5466083288192749,0.4611995816230774,0.4611995816230774,1.0,1.0,-2.999275684356689,1.030778169631958,1.968497395515442,0.3548237681388855,0.842796802520752,0.842796802520752,0.0,114.184326171875,139.0,58879.4296875,0.0,2119.7431640625,1.0,279.15869140625,283.2023010253906,297.5010681152344,301.3310852050781,293.1499938964844,293.1499938964844,279.45001220703125,38638.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727464079856873,1.0,0.0,0.0,3.4799630641937256,3.47998595237732,8.080580755631672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.3388671875,0.0,1370.9180908203125,1895.4371337890625,0.0,3148.571533203125,0.8701852560043335,1.0,0.0,3.0,1.0,0.0
17836800,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9990000128746032,0.5303574204444885,0.4324273765087127,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.977711021900177,0.4421013593673706,0.4186607301235199,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9471954107284546,0.402017593383789,0.2817617058753967,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9087347388267516,0.3605236113071441,0.3423603475093841,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7795763611793518,0.225753054022789,1.0227590799331665,284.9150085449219,284.95001220703125,299.0855712890625,294.4924621582031,297.90887451171875,297.29022216796875,284.9164123535156,1.0,0.5466083288192749,0.4611995816230774,0.4611995816230774,1.0,1.0,-2.999275684356689,1.030778169631958,1.968497395515442,0.3548237681388855,0.842796802520752,0.842796802520752,0.0,114.184326171875,139.0,58879.4296875,0.0,2119.7431640625,1.0,279.15869140625,283.2023010253906,297.5010681152344,301.3310852050781,293.1499938964844,293.1499938964844,279.45001220703125,38638.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727464079856873,1.0,0.0,0.0,3.4799630641937256,3.47998595237732,8.080580755631672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.3388671875,0.0,1370.9180908203125,1895.4371337890625,0.0,3148.571533203125,0.8701852560043335,1.0,0.0,3.0,1.0,0.0
