time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9990000128746032,0.5306478142738342,0.4526698291301727,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.965650737285614,0.4452130794525146,0.4216030538082123,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.931837558746338,0.403230607509613,0.2826060652732849,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8956764936447144,0.3620306551456451,0.3438256680965423,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7683782577514648,0.2263180315494537,1.0257868766784668,285.0267639160156,284.95001220703125,299.1004333496094,294.511474609375,297.9100341796875,297.28436279296875,285.02655029296875,1.0,0.5556106567382812,0.4604118764400482,0.4604118764400482,1.0,1.0,-3.0335421562194824,1.042467713356018,1.991074562072754,0.3588301539421081,0.9524013996124268,0.9524013996124268,0.0,120.84957885742188,157.0,58989.97265625,0.0,2214.31103515625,1.0,279.4412841796875,283.3186950683594,297.4912109375,301.24755859375,293.1499938964844,293.1499938964844,279.1499938964844,32367.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649515509605408,1.0,0.0,0.0,3.636812448501587,3.636835813522339,8.825414852253743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.484375,0.0,1491.4661865234375,1895.4371337890625,0.0,3075.45068359375,0.89984530210495,1.0,0.0,3.0,1.0,0.0
17836920,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9990000128746032,0.5306478142738342,0.4526698291301727,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.965650737285614,0.4452130794525146,0.4216030538082123,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.931837558746338,0.403230607509613,0.2826060652732849,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8956764936447144,0.3620306551456451,0.3438256680965423,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7683782577514648,0.2263180315494537,1.0257868766784668,285.0267639160156,284.95001220703125,299.1004333496094,294.511474609375,297.9100341796875,297.28436279296875,285.02655029296875,1.0,0.5556106567382812,0.4604118764400482,0.4604118764400482,1.0,1.0,-3.0335421562194824,1.042467713356018,1.991074562072754,0.3588301539421081,0.9524013996124268,0.9524013996124268,0.0,120.84957885742188,157.0,58989.97265625,0.0,2214.31103515625,1.0,279.4412841796875,283.3186950683594,297.4912109375,301.24755859375,293.1499938964844,293.1499938964844,279.1499938964844,32367.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649515509605408,1.0,0.0,0.0,3.636812448501587,3.636835813522339,8.825414852253743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.484375,0.0,1491.4661865234375,1895.4371337890625,0.0,3075.45068359375,0.89984530210495,1.0,0.0,3.0,1.0,0.0
17836980,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9906743168830872,0.5244864821434021,0.4737955927848816,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9391765594482422,0.447462797164917,0.4244035482406616,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9037740230560304,0.4035256505012512,0.2833348214626312,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8717904686927795,0.3628181517124176,0.3452242910861969,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.7484449744224548,0.2263739109039306,1.0288931131362915,284.92633056640625,284.95001220703125,299.115478515625,294.5302124023437,297.8937683105469,297.2518310546875,284.9266967773437,1.0,0.567688524723053,0.459624171257019,0.459624171257019,1.0,1.0,-3.067790031433105,1.0540239810943604,2.013766050338745,0.3635585904121399,0.8788185715675354,0.8788185715675354,0.0,133.28012084960938,175.0,60575.4375,0.0,2341.631591796875,1.0,279.15753173828125,283.1904296875,297.56500244140625,301.4942932128906,293.1499938964844,293.1499938964844,279.45001220703125,36955.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757361769676208,1.0,0.0,0.0,3.5909337997436523,3.5909574031829834,8.604151844338048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.072265625,0.0,1475.472412109375,1895.4371337890625,0.0,3176.610107421875,0.8931634426116943,1.0,0.0,3.0,1.0,0.0
17837040,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9906743168830872,0.5244864821434021,0.4737955927848816,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9391765594482422,0.447462797164917,0.4244035482406616,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9037740230560304,0.4035256505012512,0.2833348214626312,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8717904686927795,0.3628181517124176,0.3452242910861969,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.7484449744224548,0.2263739109039306,1.0288931131362915,284.92633056640625,284.95001220703125,299.115478515625,294.5302124023437,297.8937683105469,297.2518310546875,284.9266967773437,1.0,0.567688524723053,0.459624171257019,0.459624171257019,1.0,1.0,-3.067790031433105,1.0540239810943604,2.013766050338745,0.3635585904121399,0.8788185715675354,0.8788185715675354,0.0,133.28012084960938,175.0,60575.4375,0.0,2341.631591796875,1.0,279.15753173828125,283.1904296875,297.56500244140625,301.4942932128906,293.1499938964844,293.1499938964844,279.45001220703125,36955.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757361769676208,1.0,0.0,0.0,3.5909337997436523,3.5909574031829834,8.604151844338048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.072265625,0.0,1475.472412109375,1895.4371337890625,0.0,3176.610107421875,0.8931634426116943,1.0,0.0,3.0,1.0,0.0
17837100,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9724531769752502,0.5223440527915955,0.4713996648788452,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9192617535591124,0.4487622082233429,0.42581707239151,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8861697316169739,0.403858482837677,0.2837001085281372,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8555949330329895,0.363327145576477,0.3459296524524688,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7351889610290527,0.2264406681060791,1.0305105447769165,285.0368347167969,284.95001220703125,299.12310791015625,294.5394287109375,297.89215087890625,297.2459716796875,285.0394897460937,1.0,0.5734711289405823,0.4592303335666656,0.4592303335666656,1.0,1.0,-3.070685863494873,1.0542773008346558,2.016408681869507,0.3630270957946777,0.9620787501335144,0.9620787501335144,0.0,142.30979919433594,175.0,59974.9375,0.0,2393.62451171875,1.0,279.40106201171875,283.3170471191406,297.5238952636719,301.3147277832031,293.1499938964844,293.1499938964844,279.45001220703125,33141.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714850544929504,1.0,0.0,0.0,3.6542623043060303,3.6542856693267822,8.910307656151417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.0126953125,0.0,1516.499755859375,1895.4371337890625,0.0,3136.740966796875,0.9058080315589904,1.0,0.0,3.0,1.0,0.0
17837160,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9553045630455016,0.5213843584060669,0.4704339802265167,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9035613536834716,0.4501748383045196,0.4274694323539734,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8717222213745117,0.4043225646018982,0.2842589020729065,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8425604104995728,0.3639383614063263,0.3468280732631683,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.724315881729126,0.2265750020742416,1.0326632261276243,285.0232238769531,284.95001220703125,299.1307983398437,294.5485534667969,297.89324951171875,297.2449951171875,285.021240234375,1.0,0.5793359875679016,0.4584260582923889,0.4584260582923889,1.0,1.0,-3.075847625732422,1.0545296669006348,2.021317720413208,0.3621234595775604,0.9808194041252136,0.9808194041252136,0.0,151.06858825683594,193.0,60293.51171875,0.0,2449.201171875,1.0,279.4427490234375,283.30084228515625,297.5409545898437,301.3929138183594,293.1499938964844,293.1499938964844,279.1499938964844,32439.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708818554878235,1.0,0.0,0.0,3.737844228744507,3.737868547439575,9.322570804215502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.7294921875,0.0,1605.8343505859375,1895.4371337890625,0.0,3131.082763671875,0.922399878501892,1.0,0.0,3.0,1.0,0.0
17837220,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9215213060379028,0.519106388092041,0.4691281318664551,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8774427771568298,0.4519757032394409,0.4301325976848602,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8464272618293762,0.4041662514209747,0.2848819494247436,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8196713924407959,0.3643008172512054,0.3481058776378631,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7032095789909363,0.2262489944696426,1.0353597402572632,284.8979797363281,284.95001220703125,299.1464538574219,294.5664367675781,297.8905029296875,297.2357788085937,284.9001159667969,1.0,0.5909263491630554,0.456817477941513,0.456817477941513,1.0,1.0,-3.0830140113830566,1.0536454916000366,2.0293684005737305,0.3597882091999054,0.8769475221633911,0.8769475221633911,0.0,169.36399841308594,196.0,61188.0625,0.0,2558.93212890625,1.0,279.15692138671875,283.1598205566406,297.59552001953125,301.57891845703125,293.1499938964844,293.1499938964844,279.45001220703125,38256.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805102109909058,1.0,0.0,0.0,3.6514151096344,3.651439666748047,8.896429335436551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.5419921875,0.0,1551.6336669921875,1895.4371337890625,0.0,3221.361572265625,0.9074279069900512,1.0,0.0,3.0,1.0,0.0
17837280,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9215213060379028,0.519106388092041,0.4691281318664551,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8774427771568298,0.4519757032394409,0.4301325976848602,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8464272618293762,0.4041662514209747,0.2848819494247436,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8196713924407959,0.3643008172512054,0.3481058776378631,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7032095789909363,0.2262489944696426,1.0353597402572632,284.8979797363281,284.95001220703125,299.1464538574219,294.5664367675781,297.8905029296875,297.2357788085937,284.9001159667969,1.0,0.5909263491630554,0.456817477941513,0.456817477941513,1.0,1.0,-3.0830140113830566,1.0536454916000366,2.0293684005737305,0.3597882091999054,0.8769475221633911,0.8769475221633911,0.0,169.36399841308594,196.0,61188.0625,0.0,2558.93212890625,1.0,279.15692138671875,283.1598205566406,297.59552001953125,301.57891845703125,293.1499938964844,293.1499938964844,279.45001220703125,38256.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805102109909058,1.0,0.0,0.0,3.6514151096344,3.651439666748047,8.896429335436551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.5419921875,0.0,1551.6336669921875,1895.4371337890625,0.0,3221.361572265625,0.9074279069900512,1.0,0.0,3.0,1.0,0.0
17837340,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9044544100761414,0.5188925266265869,0.4688788056373596,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.864730715751648,0.4545442163944244,0.4327445328235626,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8338795900344849,0.4048379957675934,0.2854792773723602,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8075557947158813,0.3652732074260711,0.3492580354213714,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.691336452960968,0.2262754738330841,1.0369195938110352,285.0122375488281,284.95001220703125,299.1624755859375,294.583740234375,297.8937072753906,297.2354736328125,285.0111083984375,1.0,0.5980505347251892,0.4552088975906372,0.4552088975906372,1.0,1.0,-3.089827537536621,1.0526065826416016,2.0372209548950195,0.3571744859218597,0.9796363115310668,0.9796363115310668,0.0,180.79025268554688,199.0,60642.0546875,0.0,2632.278564453125,1.0,279.4425048828125,283.28594970703125,297.5663452148437,301.4439392089844,293.1499938964844,293.1499938964844,279.1499938964844,33163.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732969760894775,1.0,0.0,0.0,3.772582530975342,3.772607326507568,9.496658321950236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.029296875,0.0,1651.9327392578125,1895.4371337890625,0.0,3153.735595703125,0.9309186935424804,1.0,0.0,3.0,1.0,0.0
17837400,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9044544100761414,0.5188925266265869,0.4688788056373596,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.864730715751648,0.4545442163944244,0.4327445328235626,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8338795900344849,0.4048379957675934,0.2854792773723602,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8075557947158813,0.3652732074260711,0.3492580354213714,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.691336452960968,0.2262754738330841,1.0369195938110352,285.0122375488281,284.95001220703125,299.1624755859375,294.583740234375,297.8937072753906,297.2354736328125,285.0111083984375,1.0,0.5980505347251892,0.4552088975906372,0.4552088975906372,1.0,1.0,-3.089827537536621,1.0526065826416016,2.0372209548950195,0.3571744859218597,0.9796363115310668,0.9796363115310668,0.0,180.79025268554688,199.0,60642.0546875,0.0,2632.278564453125,1.0,279.4425048828125,283.28594970703125,297.5663452148437,301.4439392089844,293.1499938964844,293.1499938964844,279.1499938964844,33163.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732969760894775,1.0,0.0,0.0,3.772582530975342,3.772607326507568,9.496658321950236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.029296875,0.0,1651.9327392578125,1895.4371337890625,0.0,3153.735595703125,0.9309186935424804,1.0,0.0,3.0,1.0,0.0
17837460,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8941361308097839,0.5174648761749268,0.4682436883449554,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.857097864151001,0.4563308358192444,0.4349635243415832,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8259152770042419,0.4047026038169861,0.2857966125011444,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7994346022605896,0.3656200170516968,0.3500898778438568,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6836302280426025,0.2259291410446167,1.037456750869751,284.8952331542969,284.95001220703125,299.17889404296875,294.6003723144531,297.8932800292969,297.22857666015625,284.8974609375,1.0,0.6029843688011169,0.4541398286819458,0.4541398286819458,1.0,1.0,-3.09376859664917,1.0516198873519895,2.0421488285064697,0.3554007112979889,0.8768584728240967,0.8768584728240967,0.0,188.77493286132807,202.0,61401.0859375,0.0,2682.10009765625,1.0,279.15673828125,283.1529541015625,297.6219787597656,301.61981201171875,293.1499938964844,293.1499938964844,279.45001220703125,38670.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813649415969849,1.0,0.0,0.0,3.67003870010376,3.6700632572174072,8.987410069494217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.3603515625,0.0,1575.669921875,1895.4371337890625,0.0,3229.37060546875,0.91193425655365,1.0,0.0,3.0,1.0,0.0
17837520,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8941361308097839,0.5174648761749268,0.4682436883449554,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.857097864151001,0.4563308358192444,0.4349635243415832,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8259152770042419,0.4047026038169861,0.2857966125011444,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7994346022605896,0.3656200170516968,0.3500898778438568,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6836302280426025,0.2259291410446167,1.037456750869751,284.8952331542969,284.95001220703125,299.17889404296875,294.6003723144531,297.8932800292969,297.22857666015625,284.8974609375,1.0,0.6029843688011169,0.4541398286819458,0.4541398286819458,1.0,1.0,-3.09376859664917,1.0516198873519895,2.0421488285064697,0.3554007112979889,0.8768584728240967,0.8768584728240967,0.0,188.77493286132807,202.0,61401.0859375,0.0,2682.10009765625,1.0,279.15673828125,283.1529541015625,297.6219787597656,301.61981201171875,293.1499938964844,293.1499938964844,279.45001220703125,38670.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813649415969849,1.0,0.0,0.0,3.67003870010376,3.6700632572174072,8.987410069494217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.3603515625,0.0,1575.669921875,1895.4371337890625,0.0,3229.37060546875,0.91193425655365,1.0,0.0,3.0,1.0,0.0
17837580,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8878561854362488,0.5175093412399292,0.4680895805358886,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8530064821243286,0.4589516520500183,0.4373771250247955,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8211507797241211,0.4054503142833709,0.2862666547298431,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7946479916572571,0.366641491651535,0.3510419726371765,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6788879036903381,0.226019024848938,1.0381165742874146,285.01318359375,284.95001220703125,299.1958312988281,294.6162109375,297.89849853515625,297.2298278808594,285.0116271972656,1.0,0.6066790223121643,0.4530707597732544,0.4530707597732544,1.0,1.0,-3.0989794731140137,1.0511677265167236,2.04781174659729,0.353644996881485,0.9815495610237122,0.9815495610237122,0.0,194.187240600586,205.0,60804.5390625,0.0,2720.975830078125,1.0,279.4433898925781,283.28271484375,297.59454345703125,301.4828796386719,293.1499938964844,293.1499938964844,279.1499938964844,33262.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87338787317276,1.0,0.0,0.0,3.7871406078338623,3.787165403366089,9.570093197908136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.1630859375,0.0,1669.90966796875,1895.4371337890625,0.0,3154.588134765625,0.9340296983718872,1.0,0.0,3.0,1.0,0.0
17837640,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8878561854362488,0.5175093412399292,0.4680895805358886,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8530064821243286,0.4589516520500183,0.4373771250247955,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8211507797241211,0.4054503142833709,0.2862666547298431,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7946479916572571,0.366641491651535,0.3510419726371765,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6788879036903381,0.226019024848938,1.0381165742874146,285.01318359375,284.95001220703125,299.1958312988281,294.6162109375,297.89849853515625,297.2298278808594,285.0116271972656,1.0,0.6066790223121643,0.4530707597732544,0.4530707597732544,1.0,1.0,-3.0989794731140137,1.0511677265167236,2.04781174659729,0.353644996881485,0.9815495610237122,0.9815495610237122,0.0,194.187240600586,205.0,60804.5390625,0.0,2720.975830078125,1.0,279.4433898925781,283.28271484375,297.59454345703125,301.4828796386719,293.1499938964844,293.1499938964844,279.1499938964844,33262.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87338787317276,1.0,0.0,0.0,3.7871406078338623,3.787165403366089,9.570093197908136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.1630859375,0.0,1669.90966796875,1895.4371337890625,0.0,3154.588134765625,0.9340296983718872,1.0,0.0,3.0,1.0,0.0
17837700,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8853732347488403,0.5169432163238525,0.4680326879024505,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8515623211860657,0.4599438905715942,0.4386160671710968,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.819320559501648,0.4055002331733703,0.2865360081195831,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7928518652915955,0.3669091165065765,0.351558119058609,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6770782470703125,0.2259361743927002,1.038670301437378,284.8751220703125,284.95001220703125,299.2044677734375,294.6238098144531,297.8994140625,297.2278747558594,284.8710632324219,1.0,0.6083105206489563,0.4525362253189087,0.4525362253189087,1.0,1.0,-3.1020166873931885,1.051092267036438,2.05092453956604,0.352943867444992,0.8886173963546753,0.8886173963546753,0.0,196.4496612548828,205.0,61809.8515625,0.0,2738.96044921875,1.0,279.1946105957031,283.1257019042969,297.65582275390625,301.7172241210937,293.1499938964844,293.1499938964844,279.1499938964844,37030.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795145750045776,1.0,0.0,0.0,3.7653920650482178,3.7654173374176025,9.460491696700046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.3095703125,0.0,1673.3311767578125,1895.4371337890625,0.0,3212.031005859375,0.92983478307724,1.0,0.0,3.0,1.0,0.0
17837760,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8822510838508606,0.5161130428314209,0.467407613992691,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.849643886089325,0.460757702589035,0.4395011961460113,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8169898986816406,0.4053537845611572,0.2865282893180847,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7905775904655457,0.3670152127742767,0.3517825901508331,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6748488545417786,0.2257323712110519,1.0383434295654297,284.89532470703125,284.95001220703125,299.2132873535156,294.63116455078125,297.899169921875,297.22412109375,284.8976135253906,1.0,0.6096832156181335,0.4520059525966644,0.4520059525966644,1.0,1.0,-3.1022000312805176,1.0499253273010254,2.052274703979492,0.351757675409317,0.8786658644676208,0.8786658644676208,0.0,198.8863067626953,193.0,61547.82421875,0.0,2752.225341796875,1.0,279.1568298339844,283.1495056152344,297.65142822265625,301.6593933105469,293.1499938964844,293.1499938964844,279.45001220703125,38725.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812326788902283,1.0,0.0,0.0,3.681924104690552,3.6819489002227774,9.045715501088124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.7412109375,0.0,1589.546875,1895.4371337890625,0.0,3228.1318359375,0.914595067501068,1.0,0.0,3.0,1.0,0.0
17837820,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8853447437286377,0.5161207914352417,0.4669170379638672,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8540701866149902,0.4633923768997192,0.4415989816188812,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8201228380203247,0.4061250984668731,0.2867730259895324,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7941464781761169,0.3680550754070282,0.3524242043495178,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.677401065826416,0.225875899195671,1.0376871824264526,285.01275634765625,284.95001220703125,299.2313232421875,294.6451416015625,297.9051513671875,297.2261962890625,285.0111083984375,1.0,0.6079406142234802,0.4509453773498535,0.4509453773498535,1.0,1.0,-3.1044037342071533,1.0483027696609497,2.056100845336914,0.3495542109012604,0.9831356406211852,0.9831356406211852,0.0,195.93165588378903,181.0,60896.6015625,0.0,2740.97998046875,1.0,279.4434509277344,283.2794189453125,297.6229553222656,301.5189514160156,293.1499938964844,293.1499938964844,279.1499938964844,33337.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873186469078064,1.0,0.0,0.0,3.79628324508667,3.796308279037476,9.616354645913816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.5712890625,0.0,1681.3642578125,1895.4371337890625,0.0,3152.698974609375,0.9361407160758972,1.0,0.0,3.0,1.0,0.0
17837880,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8853447437286377,0.5161207914352417,0.4669170379638672,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8540701866149902,0.4633923768997192,0.4415989816188812,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8201228380203247,0.4061250984668731,0.2867730259895324,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7941464781761169,0.3680550754070282,0.3524242043495178,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.677401065826416,0.225875899195671,1.0376871824264526,285.01275634765625,284.95001220703125,299.2313232421875,294.6451416015625,297.9051513671875,297.2261962890625,285.0111083984375,1.0,0.6079406142234802,0.4509453773498535,0.4509453773498535,1.0,1.0,-3.1044037342071533,1.0483027696609497,2.056100845336914,0.3495542109012604,0.9831356406211852,0.9831356406211852,0.0,195.93165588378903,181.0,60896.6015625,0.0,2740.97998046875,1.0,279.4434509277344,283.2794189453125,297.6229553222656,301.5189514160156,293.1499938964844,293.1499938964844,279.1499938964844,33337.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873186469078064,1.0,0.0,0.0,3.79628324508667,3.796308279037476,9.616354645913816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.5712890625,0.0,1681.3642578125,1895.4371337890625,0.0,3152.698974609375,0.9361407160758972,1.0,0.0,3.0,1.0,0.0
17837940,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8925079107284546,0.5147145986557007,0.4657984972000122,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8624553084373474,0.4652308523654938,0.4433052539825439,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.826741099357605,0.4060809016227722,0.2867381870746612,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8014971613883972,0.3684741258621216,0.3527568280696869,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.683309018611908,0.2256787121295929,1.0361628532409668,284.89276123046875,284.95001220703125,299.25,294.65802001953125,297.90679931640625,297.2216186523437,284.8950500488281,1.0,0.6038849353790283,0.449884831905365,0.449884831905365,1.0,1.0,-3.1036455631256104,1.0455162525177002,2.05812931060791,0.3470494747161865,0.8777364492416382,0.8777364492416382,0.0,189.1907501220703,169.0,61562.96875,0.0,2703.787841796875,1.0,279.1564025878906,283.14532470703125,297.6775207519531,301.6888122558594,293.1499938964844,293.1499938964844,279.45001220703125,38925.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808735609054565,1.0,0.0,0.0,3.686201095581055,3.686225891113281,9.066743018593116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.453125,0.0,1595.92724609375,1895.4371337890625,0.0,3224.7666015625,0.9155789613723756,1.0,0.0,3.0,1.0,0.0
17838000,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8925079107284546,0.5147145986557007,0.4657984972000122,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8624553084373474,0.4652308523654938,0.4433052539825439,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.826741099357605,0.4060809016227722,0.2867381870746612,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8014971613883972,0.3684741258621216,0.3527568280696869,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.683309018611908,0.2256787121295929,1.0361628532409668,284.89276123046875,284.95001220703125,299.25,294.65802001953125,297.90679931640625,297.2216186523437,284.8950500488281,1.0,0.6038849353790283,0.449884831905365,0.449884831905365,1.0,1.0,-3.1036455631256104,1.0455162525177002,2.05812931060791,0.3470494747161865,0.8777364492416382,0.8777364492416382,0.0,189.1907501220703,169.0,61562.96875,0.0,2703.787841796875,1.0,279.1564025878906,283.14532470703125,297.6775207519531,301.6888122558594,293.1499938964844,293.1499938964844,279.45001220703125,38925.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808735609054565,1.0,0.0,0.0,3.686201095581055,3.686225891113281,9.066743018593116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.453125,0.0,1595.92724609375,1895.4371337890625,0.0,3224.7666015625,0.9155789613723756,1.0,0.0,3.0,1.0,0.0
17838060,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9040573835372924,0.5147430300712585,0.4650806784629822,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8750265836715698,0.4679367542266845,0.445208340883255,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8369264602661133,0.4069371223449707,0.2868503332138061,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8123951554298401,0.3695926368236542,0.3532127737998962,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.692533552646637,0.2259440571069717,1.0348243713378906,285.01129150390625,284.95001220703125,299.26904296875,294.6702880859375,297.9139404296875,297.2248840332031,285.0097045898437,1.0,0.5985204577445984,0.448934942483902,0.448934942483902,1.0,1.0,-3.104135513305664,1.0434688329696655,2.060666799545288,0.3448048233985901,0.9816781878471376,0.9816781878471376,0.0,179.7489471435547,157.0,60874.91796875,0.0,2654.772705078125,1.0,279.4434814453125,283.2769775390625,297.6468200683594,301.5425109863281,293.1499938964844,293.1499938964844,279.1499938964844,33423.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725311160087585,1.0,0.0,0.0,3.797271728515625,3.797296762466431,9.62136368798383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.787109375,0.0,1683.2181396484375,1895.4371337890625,0.0,3146.552734375,0.9364223480224608,1.0,0.0,3.0,1.0,0.0
17838120,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9040573835372924,0.5147430300712585,0.4650806784629822,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8750265836715698,0.4679367542266845,0.445208340883255,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8369264602661133,0.4069371223449707,0.2868503332138061,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8123951554298401,0.3695926368236542,0.3532127737998962,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.692533552646637,0.2259440571069717,1.0348243713378906,285.01129150390625,284.95001220703125,299.26904296875,294.6702880859375,297.9139404296875,297.2248840332031,285.0097045898437,1.0,0.5985204577445984,0.448934942483902,0.448934942483902,1.0,1.0,-3.104135513305664,1.0434688329696655,2.060666799545288,0.3448048233985901,0.9816781878471376,0.9816781878471376,0.0,179.7489471435547,157.0,60874.91796875,0.0,2654.772705078125,1.0,279.4434814453125,283.2769775390625,297.6468200683594,301.5425109863281,293.1499938964844,293.1499938964844,279.1499938964844,33423.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725311160087585,1.0,0.0,0.0,3.797271728515625,3.797296762466431,9.62136368798383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.787109375,0.0,1683.2181396484375,1895.4371337890625,0.0,3146.552734375,0.9364223480224608,1.0,0.0,3.0,1.0,0.0
17838180,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9185357689857484,0.5133505463600159,0.4638427793979645,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.88981693983078,0.4698312878608703,0.4468333423137665,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8490158319473267,0.4069660305976867,0.2867665886878967,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.824353814125061,0.3700800836086273,0.353475272655487,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7034130096435547,0.2258594632148742,1.033169865608215,284.8935852050781,284.95001220703125,299.2881164550781,294.6825561523437,297.9164733886719,297.2213439941406,284.895751953125,1.0,0.5924270153045654,0.4479850828647613,0.4479850828647613,1.0,1.0,-3.1028356552124023,1.040718674659729,2.062116861343384,0.3424988687038421,0.8774195909500122,0.8774195909500122,0.0,169.5396728515625,145.0,61528.63671875,0.0,2598.18994140625,1.0,279.1566162109375,283.1451110839844,297.70068359375,301.7098999023437,293.1499938964844,293.1499938964844,279.45001220703125,38903.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799706101417542,1.0,0.0,0.0,3.684698820114136,3.6847236156463614,9.059354511009588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.18359375,0.0,1594.0438232421875,1895.4371337890625,0.0,3216.30517578125,0.9153648614883424,1.0,0.0,3.0,1.0,0.0
17838240,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9185357689857484,0.5133505463600159,0.4638427793979645,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.88981693983078,0.4698312878608703,0.4468333423137665,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8490158319473267,0.4069660305976867,0.2867665886878967,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.824353814125061,0.3700800836086273,0.353475272655487,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7034130096435547,0.2258594632148742,1.033169865608215,284.8935852050781,284.95001220703125,299.2881164550781,294.6825561523437,297.9164733886719,297.2213439941406,284.895751953125,1.0,0.5924270153045654,0.4479850828647613,0.4479850828647613,1.0,1.0,-3.1028356552124023,1.040718674659729,2.062116861343384,0.3424988687038421,0.8774195909500122,0.8774195909500122,0.0,169.5396728515625,145.0,61528.63671875,0.0,2598.18994140625,1.0,279.1566162109375,283.1451110839844,297.70068359375,301.7098999023437,293.1499938964844,293.1499938964844,279.45001220703125,38903.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799706101417542,1.0,0.0,0.0,3.684698820114136,3.6847236156463614,9.059354511009588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.18359375,0.0,1594.0438232421875,1895.4371337890625,0.0,3216.30517578125,0.9153648614883424,1.0,0.0,3.0,1.0,0.0
17838300,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9273089170455932,0.5132418870925903,0.4631939828395843,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.898293673992157,0.4711202681064605,0.4476058185100555,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8560901284217834,0.4073258936405182,0.2866881191730499,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8310710191726685,0.3705865442752838,0.3535585105419159,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7095803618431091,0.2259735465049743,1.0321236848831177,285.0198669433594,284.95001220703125,299.29766845703125,294.6886291503906,297.91961669921875,297.2223815917969,285.02276611328125,1.0,0.589146077632904,0.447510153055191,0.447510153055191,1.0,1.0,-3.101726055145264,1.039175510406494,2.0625507831573486,0.3411594033241272,0.963636875152588,0.963636875152588,0.0,164.11276245117188,145.0,60683.09375,0.0,2567.33349609375,1.0,279.40289306640625,283.286376953125,297.6544494628906,301.49969482421875,293.1499938964844,293.1499938964844,279.45001220703125,34367.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736918568611145,1.0,0.0,0.0,3.7278683185577393,3.7278928756713854,9.27287544527644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.85546875,0.0,1609.0618896484375,1895.4371337890625,0.0,3157.43896484375,0.9233527779579164,1.0,0.0,3.0,1.0,0.0
17838360,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.938200056552887,0.5133578181266785,0.4630478620529175,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9086954593658448,0.4725768268108368,0.4487053453922272,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8648935556411743,0.4078705012798309,0.286863625049591,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8392674326896667,0.3712464869022369,0.3539087176322937,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7167404890060425,0.2262129783630371,1.0319067239761353,285.01171875,284.95001220703125,299.3072509765625,294.6947021484375,297.92401123046875,297.22515869140625,285.0101928710937,1.0,0.5859136581420898,0.4470628798007965,0.4470628798007965,1.0,1.0,-3.103240966796875,1.0386922359466553,2.06454873085022,0.3403307795524597,0.9812090992927552,0.9812090992927552,0.0,158.1985626220703,133.0,60839.640625,0.0,2538.951904296875,1.0,279.4432983398437,283.27655029296875,297.67071533203125,301.5641174316406,293.1499938964844,293.1499938964844,279.1499938964844,33421.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715583086013794,1.0,0.0,0.0,3.795262098312378,3.795287132263184,9.61118303166586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.6005859375,0.0,1680.8033447265625,1895.4371337890625,0.0,3137.427734375,0.9360542893409728,1.0,0.0,3.0,1.0,0.0
17838420,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9591200351715088,0.5119364857673645,0.4617460966110229,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9320160746574402,0.4744873046875,0.4503097534179687,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8832330107688904,0.4079300761222839,0.286773681640625,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8564421534538269,0.3717631995677948,0.3541620373725891,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7305293679237366,0.2261964082717895,1.030384540557861,284.89404296875,284.95001220703125,299.326416015625,294.706787109375,297.9268798828125,297.2220764160156,284.8962097167969,1.0,0.57915198802948,0.446168303489685,0.446168303489685,1.0,1.0,-3.101979970932007,1.036076903343201,2.065903186798096,0.3381570279598236,0.8772609233856201,0.8772609233856201,0.0,146.96287536621094,121.0,61496.55078125,0.0,2477.076171875,1.0,279.1566467285156,283.14459228515625,297.7248229980469,301.732177734375,293.1499938964844,293.1499938964844,279.45001220703125,38892.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789791464805603,1.0,0.0,0.0,3.683280467987061,3.683305263519287,9.052381528817932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.7802734375,0.0,1592.3524169921875,1895.4371337890625,0.0,3207.01318359375,0.9150450825691224,1.0,0.0,3.0,1.0,0.0
17838480,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9591200351715088,0.5119364857673645,0.4617460966110229,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9320160746574402,0.4744873046875,0.4503097534179687,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8832330107688904,0.4079300761222839,0.286773681640625,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8564421534538269,0.3717631995677948,0.3541620373725891,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7305293679237366,0.2261964082717895,1.030384540557861,284.89404296875,284.95001220703125,299.326416015625,294.706787109375,297.9268798828125,297.2220764160156,284.8962097167969,1.0,0.57915198802948,0.446168303489685,0.446168303489685,1.0,1.0,-3.101979970932007,1.036076903343201,2.065903186798096,0.3381570279598236,0.8772609233856201,0.8772609233856201,0.0,146.96287536621094,121.0,61496.55078125,0.0,2477.076171875,1.0,279.1566467285156,283.14459228515625,297.7248229980469,301.732177734375,293.1499938964844,293.1499938964844,279.45001220703125,38892.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789791464805603,1.0,0.0,0.0,3.683280467987061,3.683305263519287,9.052381528817932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.7802734375,0.0,1592.3524169921875,1895.4371337890625,0.0,3207.01318359375,0.9150450825691224,1.0,0.0,3.0,1.0,0.0
17838540,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.982405126094818,0.511895477771759,0.4608981311321258,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.960394561290741,0.4772404730319977,0.4521719813346863,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9069136381149292,0.408851146697998,0.286871075630188,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8789464831352234,0.3729461133480072,0.3545944690704345,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7479071617126465,0.2265998423099517,1.029266357421875,285.0116882324219,284.95001220703125,299.3456420898437,294.7186889648437,297.9345397949219,297.2259826660156,285.0104675292969,1.0,0.5722309947013855,0.445273756980896,0.445273756980896,1.0,1.0,-3.1024835109710693,1.0341479778289795,2.06833553314209,0.3360354304313659,0.9809533953666688,0.9809533953666688,0.0,135.05918884277344,124.0,60812.63671875,0.0,2415.044189453125,1.0,279.4428100585937,283.2758483886719,297.69537353515625,301.5871887207031,293.1499938964844,293.1499938964844,279.1499938964844,33448.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706260323524475,1.0,0.0,0.0,3.793387889862061,3.793412923812866,9.60169245445286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.36328125,0.0,1678.7852783203125,1895.4371337890625,0.0,3128.68310546875,0.935801923274994,1.0,0.0,3.0,1.0,0.0
17838600,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.982405126094818,0.511895477771759,0.4608981311321258,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.960394561290741,0.4772404730319977,0.4521719813346863,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9069136381149292,0.408851146697998,0.286871075630188,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8789464831352234,0.3729461133480072,0.3545944690704345,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7479071617126465,0.2265998423099517,1.029266357421875,285.0116882324219,284.95001220703125,299.3456420898437,294.7186889648437,297.9345397949219,297.2259826660156,285.0104675292969,1.0,0.5722309947013855,0.445273756980896,0.445273756980896,1.0,1.0,-3.1024835109710693,1.0341479778289795,2.06833553314209,0.3360354304313659,0.9809533953666688,0.9809533953666688,0.0,135.05918884277344,124.0,60812.63671875,0.0,2415.044189453125,1.0,279.4428100585937,283.2758483886719,297.69537353515625,301.5871887207031,293.1499938964844,293.1499938964844,279.1499938964844,33448.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706260323524475,1.0,0.0,0.0,3.793387889862061,3.793412923812866,9.60169245445286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.36328125,0.0,1678.7852783203125,1895.4371337890625,0.0,3128.68310546875,0.935801923274994,1.0,0.0,3.0,1.0,0.0
17838660,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9919758439064026,0.5104079246520996,0.4597637057304382,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9737910628318788,0.4791301786899566,0.4539988338947296,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9199561476707458,0.4089031815528869,0.2869542241096496,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8907566666603088,0.3734557628631592,0.3550828099250793,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.756989598274231,0.2266074419021606,1.029006838798523,284.8948059082031,284.95001220703125,299.3648986816406,294.73046875,297.9374389648437,297.2228698730469,284.89715576171875,1.0,0.569657564163208,0.4443821907043457,0.4443821907043457,1.0,1.0,-3.10369610786438,1.0324795246124268,2.071216583251953,0.3341420590877533,0.8779966831207275,0.8779966831207275,0.0,129.8714141845703,127.0,61508.5546875,0.0,2389.862548828125,1.0,279.1564025878906,283.143798828125,297.7491760253906,301.7569885253906,293.1499938964844,293.1499938964844,279.45001220703125,38893.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781154155731201,1.0,0.0,0.0,3.684398651123047,3.684423685073853,9.05787942429015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.48046875,0.0,1593.6317138671875,1895.4371337890625,0.0,3198.91650390625,0.9151920676231384,1.0,0.0,3.0,1.0,0.0
