time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9919758439064026,0.5104079246520996,0.4597637057304382,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9737910628318788,0.4791301786899566,0.4539988338947296,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9199561476707458,0.4089031815528869,0.2869542241096496,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8907566666603088,0.3734557628631592,0.3550828099250793,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.756989598274231,0.2266074419021606,1.029006838798523,284.8948059082031,284.95001220703125,299.3648986816406,294.73046875,297.9374389648437,297.2228698730469,284.89715576171875,1.0,0.569657564163208,0.4443821907043457,0.4443821907043457,1.0,1.0,-3.10369610786438,1.0324795246124268,2.071216583251953,0.3341420590877533,0.8779966831207275,0.8779966831207275,0.0,129.8714141845703,127.0,61508.5546875,0.0,2389.862548828125,1.0,279.1564025878906,283.143798828125,297.7491760253906,301.7569885253906,293.1499938964844,293.1499938964844,279.45001220703125,38893.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781154155731201,1.0,0.0,0.0,3.684398651123047,3.684423685073853,9.05787942429015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.48046875,0.0,1593.6317138671875,1895.4371337890625,0.0,3198.91650390625,0.9151920676231384,1.0,0.0,3.0,1.0,0.0
17838780,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9955430030822754,0.5102436542510986,0.4591793119907379,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9798486232757568,0.4818224608898163,0.4561968743801117,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.925912082195282,0.409765362739563,0.28730309009552,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8961508870124817,0.3745835721492767,0.3558599650859833,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7609751224517822,0.2269743084907531,1.0296322107315063,285.0149230957031,284.95001220703125,299.3842163085937,294.7420349121094,297.9447631835937,297.2261657714844,285.013427734375,1.0,0.5692210793495178,0.4434906244277954,0.4434906244277954,1.0,1.0,-3.107732057571411,1.0318950414657593,2.0758368968963623,0.332461416721344,0.9848193526268004,0.9848193526268004,0.0,127.99578094482422,130.0,60888.40625,0.0,2387.5,1.0,279.4434814453125,283.2759094238281,297.71923828125,301.61529541015625,293.1499938964844,293.1499938964844,279.1499938964844,33324.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699116110801697,1.0,0.0,0.0,3.7991573810577393,3.799182176589966,9.630921340431089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.9326171875,0.0,1684.6983642578125,1895.4371337890625,0.0,3121.981689453125,0.9367955327033995,1.0,0.0,3.0,1.0,0.0
17838840,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9955430030822754,0.5102436542510986,0.4591793119907379,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9798486232757568,0.4818224608898163,0.4561968743801117,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.925912082195282,0.409765362739563,0.28730309009552,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8961508870124817,0.3745835721492767,0.3558599650859833,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7609751224517822,0.2269743084907531,1.0296322107315063,285.0149230957031,284.95001220703125,299.3842163085937,294.7420349121094,297.9447631835937,297.2261657714844,285.013427734375,1.0,0.5692210793495178,0.4434906244277954,0.4434906244277954,1.0,1.0,-3.107732057571411,1.0318950414657593,2.0758368968963623,0.332461416721344,0.9848193526268004,0.9848193526268004,0.0,127.99578094482422,130.0,60888.40625,0.0,2387.5,1.0,279.4434814453125,283.2759094238281,297.71923828125,301.61529541015625,293.1499938964844,293.1499938964844,279.1499938964844,33324.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699116110801697,1.0,0.0,0.0,3.7991573810577393,3.799182176589966,9.630921340431089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.9326171875,0.0,1684.6983642578125,1895.4371337890625,0.0,3121.981689453125,0.9367955327033995,1.0,0.0,3.0,1.0,0.0
17838900,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9957507252693176,0.5095555782318115,0.4589279890060425,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9809908270835876,0.4828110337257385,0.4573580622673034,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9267025589942932,0.4098462164402008,0.2875330746173858,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8969767093658447,0.3748776614665985,0.3563196957111358,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7614863514900208,0.2270047664642334,1.0302977561950684,284.8763122558594,284.95001220703125,299.3939208984375,294.74774169921875,297.94659423828125,297.22509765625,284.8721618652344,1.0,0.569571316242218,0.4430448412895202,0.4430448412895202,1.0,1.0,-3.110460996627808,1.031860589981079,2.0786004066467285,0.3318247199058532,0.8920506238937378,0.8920506238937378,0.0,127.92711639404295,130.0,61901.078125,0.0,2392.25244140625,1.0,279.1943359375,283.1180725097656,297.77911376953125,301.8486328125,293.1499938964844,293.1499938964844,279.1499938964844,37004.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759998083114624,1.0,0.0,0.0,3.7782483100891113,3.778273820877075,9.525203950033756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.0517578125,0.0,1688.3638916015625,1895.4371337890625,0.0,3179.082275390625,0.9327369928359984,1.0,0.0,3.0,1.0,0.0
17838960,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9939202666282654,0.508596658706665,0.4581288695335388,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.979871928691864,0.4835972487926483,0.4581588506698608,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9246295094490052,0.4097118675708771,0.2874907553195953,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.895401120185852,0.3749908804893493,0.3564924299716949,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7600380778312683,0.2268944233655929,1.030117154121399,284.8950500488281,284.95001220703125,299.4035949707031,294.7533874511719,297.9468078613281,297.22174072265625,284.8973083496094,1.0,0.57000333070755,0.4425792396068573,0.4425792396068573,1.0,1.0,-3.110405445098877,1.030726194381714,2.079679250717163,0.3306649029254913,0.8812336325645447,0.8812336325645447,0.0,128.65164184570312,133.0,61633.56640625,0.0,2395.997802734375,1.0,279.15673828125,283.1405029296875,297.7733764648437,301.78936767578125,293.1499938964844,293.1499938964844,279.45001220703125,38724.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777087330818176,1.0,0.0,0.0,3.695312738418579,3.6953377723693848,9.1116220346521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.2705078125,0.0,1604.8050537109375,1895.4371337890625,0.0,3195.10400390625,0.91755473613739,1.0,0.0,3.0,1.0,0.0
17839020,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9912779927253724,0.5082812309265137,0.4575292766094208,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9786460995674132,0.4861817359924316,0.4603771567344665,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.921858251094818,0.4104743301868438,0.2878607213497162,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.893328845500946,0.3760193884372711,0.3572992980480194,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7579922676086426,0.2271720170974731,1.03093421459198,285.01580810546875,284.95001220703125,299.4230651855469,294.7644958496094,297.9536437988281,297.22442626953125,285.0143127441406,1.0,0.5714418888092041,0.441648006439209,0.441648006439209,1.0,1.0,-3.1147396564483643,1.0301460027694702,2.0845935344696045,0.3288193941116333,0.9887636303901672,0.9887636303901672,0.0,130.0018768310547,136.0,61006.71484375,0.0,2411.33740234375,1.0,279.44354248046875,283.2733459472656,297.7425842285156,301.6466979980469,293.1499938964844,293.1499938964844,279.1499938964844,33316.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697086572647095,1.0,0.0,0.0,3.8091881275177,3.809213399887085,9.68184508565173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.5283203125,0.0,1696.636962890625,1895.4371337890625,0.0,3120.077392578125,0.9390621185302734,1.0,0.0,3.0,1.0,0.0
17839080,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9912779927253724,0.5082812309265137,0.4575292766094208,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9786460995674132,0.4861817359924316,0.4603771567344665,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.921858251094818,0.4104743301868438,0.2878607213497162,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.893328845500946,0.3760193884372711,0.3572992980480194,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7579922676086426,0.2271720170974731,1.03093421459198,285.01580810546875,284.95001220703125,299.4230651855469,294.7644958496094,297.9536437988281,297.22442626953125,285.0143127441406,1.0,0.5714418888092041,0.441648006439209,0.441648006439209,1.0,1.0,-3.1147396564483643,1.0301460027694702,2.0845935344696045,0.3288193941116333,0.9887636303901672,0.9887636303901672,0.0,130.0018768310547,136.0,61006.71484375,0.0,2411.33740234375,1.0,279.44354248046875,283.2733459472656,297.7425842285156,301.6466979980469,293.1499938964844,293.1499938964844,279.1499938964844,33316.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697086572647095,1.0,0.0,0.0,3.8091881275177,3.809213399887085,9.68184508565173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.5283203125,0.0,1696.636962890625,1895.4371337890625,0.0,3120.077392578125,0.9390621185302734,1.0,0.0,3.0,1.0,0.0
17839140,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9859393835067748,0.5065100193023682,0.4564334452152252,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9746495485305786,0.4878532588481903,0.4623181521892547,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.915876805782318,0.4103359282016754,0.288043737411499,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8885035514831543,0.3763387203216553,0.3579223752021789,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7537948489189148,0.2270167022943496,1.0314191579818726,284.893310546875,284.95001220703125,299.44256591796875,294.7752990722656,297.9549560546875,297.218994140625,284.8956298828125,1.0,0.5732409954071045,0.440716803073883,0.440716803073883,1.0,1.0,-3.117316484451294,1.028875470161438,2.088441133499145,0.3268707394599914,0.8832404017448425,0.8832404017448425,0.0,132.4788055419922,139.0,61753.51953125,0.0,2429.376220703125,1.0,279.15625,283.13531494140625,297.7958984375,301.8201904296875,293.1499938964844,293.1499938964844,279.45001220703125,38776.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776077628135681,1.0,0.0,0.0,3.7067618370056152,3.706786870956421,9.168169299300644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.3603515625,0.0,1618.335205078125,1895.4371337890625,0.0,3194.15771484375,0.9200230240821838,1.0,0.0,3.0,1.0,0.0
17839200,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9859393835067748,0.5065100193023682,0.4564334452152252,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9746495485305786,0.4878532588481903,0.4623181521892547,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.915876805782318,0.4103359282016754,0.288043737411499,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8885035514831543,0.3763387203216553,0.3579223752021789,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7537948489189148,0.2270167022943496,1.0314191579818726,284.893310546875,284.95001220703125,299.44256591796875,294.7752990722656,297.9549560546875,297.218994140625,284.8956298828125,1.0,0.5732409954071045,0.440716803073883,0.440716803073883,1.0,1.0,-3.117316484451294,1.028875470161438,2.088441133499145,0.3268707394599914,0.8832404017448425,0.8832404017448425,0.0,132.4788055419922,139.0,61753.51953125,0.0,2429.376220703125,1.0,279.15625,283.13531494140625,297.7958984375,301.8201904296875,293.1499938964844,293.1499938964844,279.45001220703125,38776.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776077628135681,1.0,0.0,0.0,3.7067618370056152,3.706786870956421,9.168169299300644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.3603515625,0.0,1618.335205078125,1895.4371337890625,0.0,3194.15771484375,0.9200230240821838,1.0,0.0,3.0,1.0,0.0
17839260,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.981046736240387,0.5060926079750061,0.4557738006114959,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9711939692497252,0.4903625845909118,0.4644955396652221,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9108232855796814,0.4110369086265564,0.2883940041065216,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8843421936035156,0.3773008584976196,0.3586989939212799,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7501176595687866,0.2272373586893081,1.0321431159973145,285.01593017578125,284.95001220703125,299.4621276855469,294.7857971191406,297.96160888671875,297.2213134765625,285.0144348144531,1.0,0.5752145648002625,0.4398141801357269,0.4398141801357269,1.0,1.0,-3.1213572025299072,1.0282316207885742,2.093125581741333,0.3250001072883606,0.9915960431098938,0.9915960431098938,0.0,134.8543243408203,142.0,61109.76953125,0.0,2449.69580078125,1.0,279.443603515625,283.2702331542969,297.7638854980469,301.6751403808594,293.1499938964844,293.1499938964844,279.1499938964844,33354.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695806264877319,1.0,0.0,0.0,3.818755626678467,3.818780660629273,9.730541705721407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.4912109375,0.0,1708.4385986328125,1895.4371337890625,0.0,3118.876708984375,0.9412529468536376,1.0,0.0,3.0,1.0,0.0
17839320,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.981046736240387,0.5060926079750061,0.4557738006114959,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9711939692497252,0.4903625845909118,0.4644955396652221,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9108232855796814,0.4110369086265564,0.2883940041065216,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8843421936035156,0.3773008584976196,0.3586989939212799,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7501176595687866,0.2272373586893081,1.0321431159973145,285.01593017578125,284.95001220703125,299.4621276855469,294.7857971191406,297.96160888671875,297.2213134765625,285.0144348144531,1.0,0.5752145648002625,0.4398141801357269,0.4398141801357269,1.0,1.0,-3.1213572025299072,1.0282316207885742,2.093125581741333,0.3250001072883606,0.9915960431098938,0.9915960431098938,0.0,134.8543243408203,142.0,61109.76953125,0.0,2449.69580078125,1.0,279.443603515625,283.2702331542969,297.7638854980469,301.6751403808594,293.1499938964844,293.1499938964844,279.1499938964844,33354.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695806264877319,1.0,0.0,0.0,3.818755626678467,3.818780660629273,9.730541705721407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.4912109375,0.0,1708.4385986328125,1895.4371337890625,0.0,3118.876708984375,0.9412529468536376,1.0,0.0,3.0,1.0,0.0
17839380,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.974251389503479,0.5042308568954468,0.4546184241771698,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.966025710105896,0.4919619560241699,0.466393381357193,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.904338538646698,0.410847544670105,0.2885584831237793,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8787363171577454,0.3775634169578552,0.3592913448810577,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7453742027282715,0.2270391434431076,1.032535433769226,284.8923034667969,284.95001220703125,299.48175048828125,294.79595947265625,297.9628295898437,297.2157592773437,284.8946533203125,1.0,0.577284574508667,0.4389115571975708,0.4389115571975708,1.0,1.0,-3.123640298843384,1.0268985033035278,2.096741914749145,0.3230847418308258,0.8851114511489868,0.8851114511489868,0.0,137.89683532714844,145.0,61858.63671875,0.0,2470.25634765625,1.0,279.1561889648437,283.1311340332031,297.8164978027344,301.84796142578125,293.1499938964844,293.1499938964844,279.45001220703125,38784.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774616718292236,1.0,0.0,0.0,3.7168684005737305,3.7168936729431152,9.218233003593924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.3369140625,0.0,1630.060791015625,1895.4371337890625,0.0,3192.787841796875,0.9222676157951356,1.0,0.0,3.0,1.0,0.0
17839440,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.974251389503479,0.5042308568954468,0.4546184241771698,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.966025710105896,0.4919619560241699,0.466393381357193,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.904338538646698,0.410847544670105,0.2885584831237793,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8787363171577454,0.3775634169578552,0.3592913448810577,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7453742027282715,0.2270391434431076,1.032535433769226,284.8923034667969,284.95001220703125,299.48175048828125,294.79595947265625,297.9628295898437,297.2157592773437,284.8946533203125,1.0,0.577284574508667,0.4389115571975708,0.4389115571975708,1.0,1.0,-3.123640298843384,1.0268985033035278,2.096741914749145,0.3230847418308258,0.8851114511489868,0.8851114511489868,0.0,137.89683532714844,145.0,61858.63671875,0.0,2470.25634765625,1.0,279.1561889648437,283.1311340332031,297.8164978027344,301.84796142578125,293.1499938964844,293.1499938964844,279.45001220703125,38784.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774616718292236,1.0,0.0,0.0,3.7168684005737305,3.7168936729431152,9.218233003593924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.3369140625,0.0,1630.060791015625,1895.4371337890625,0.0,3192.787841796875,0.9222676157951356,1.0,0.0,3.0,1.0,0.0
17839500,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9706927537918092,0.5038670301437378,0.4540029466152191,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9633419513702391,0.4930989146232605,0.467284083366394,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9012162685394288,0.4110811352729797,0.2885913252830505,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8759142160415649,0.3779418170452118,0.3595236539840698,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7429749369621277,0.2270715534687042,1.032433032989502,285.02178955078125,284.95001220703125,299.4916076660156,294.8009033203125,297.9654541015625,297.2159423828125,285.02490234375,1.0,0.5782637596130371,0.4384602308273315,0.4384602308273315,1.0,1.0,-3.1241607666015625,1.02600359916687,2.0981571674346924,0.3219223618507385,0.973602533340454,0.973602533340454,0.0,139.42819213867188,145.0,61016.06640625,0.0,2479.4228515625,1.0,279.40362548828125,283.2754821777344,297.7688293457031,301.6363525390625,293.1499938964844,293.1499938964844,279.45001220703125,34351.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713761568069458,1.0,0.0,0.0,3.759208202362061,3.759232997894287,9.429442684449896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.9892578125,0.0,1645.390380859375,1895.4371337890625,0.0,3135.719482421875,0.9303368330001832,1.0,0.0,3.0,1.0,0.0
17839560,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9684674739837646,0.5037247538566589,0.4538895487785339,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9619762897491456,0.4944139719009399,0.4685242474079132,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8994332551956177,0.4115063548088074,0.2888863086700439,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.874325156211853,0.3784791231155395,0.3600333034992218,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7415586709976196,0.2272266298532486,1.0331575870513916,285.0162658691406,284.95001220703125,299.50146484375,294.8057556152344,297.96942138671875,297.218017578125,285.0148620605469,1.0,0.5793813467025757,0.438015878200531,0.438015878200531,1.0,1.0,-3.1273510456085205,1.026123046875,2.1012279987335205,0.3212253153324127,0.9940732717514038,0.9940732717514038,0.0,140.58746337890625,148.0,61196.609375,0.0,2491.71630859375,1.0,279.4435119628906,283.26763916015625,297.78375244140625,301.70086669921875,293.1499938964844,293.1499938964844,279.1499938964844,33387.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694354295730591,1.0,0.0,0.0,3.826604127883911,3.826629400253296,9.770581073098583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.4384765625,0.0,1718.1741943359375,1895.4371337890625,0.0,3117.514892578125,0.9431301951408386,1.0,0.0,3.0,1.0,0.0
17839620,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9610724449157716,0.5017890930175781,0.4526738226413727,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9565793871879578,0.4959542751312256,0.4703762531280517,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8934295177459717,0.4112794995307922,0.289030522108078,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.868916928768158,0.3786990940570831,0.3605934083461761,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7370224595069885,0.2270021736621856,1.0334631204605105,284.8915710449219,284.95001220703125,299.5212707519531,294.8151550292969,297.9706726074219,297.2124938964844,284.8939208984375,1.0,0.5814955234527588,0.4371272027492523,0.4371272027492523,1.0,1.0,-3.1293392181396484,1.0246917009353638,2.104647397994995,0.319331020116806,0.8867568969726562,0.8867568969726562,0.0,143.79812622070312,151.0,61946.66796875,0.0,2512.675537109375,1.0,279.1561279296875,283.1274108886719,297.8356018066406,301.8731384277344,293.1499938964844,293.1499938964844,279.45001220703125,38789.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772894740104675,1.0,0.0,0.0,3.725567579269409,3.725592851638794,9.26143286505976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.2626953125,0.0,1640.1829833984375,1895.4371337890625,0.0,3191.173828125,0.9241992831230164,1.0,0.0,3.0,1.0,0.0
17839680,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9610724449157716,0.5017890930175781,0.4526738226413727,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9565793871879578,0.4959542751312256,0.4703762531280517,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8934295177459717,0.4112794995307922,0.289030522108078,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.868916928768158,0.3786990940570831,0.3605934083461761,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7370224595069885,0.2270021736621856,1.0334631204605105,284.8915710449219,284.95001220703125,299.5212707519531,294.8151550292969,297.9706726074219,297.2124938964844,284.8939208984375,1.0,0.5814955234527588,0.4371272027492523,0.4371272027492523,1.0,1.0,-3.1293392181396484,1.0246917009353638,2.104647397994995,0.319331020116806,0.8867568969726562,0.8867568969726562,0.0,143.79812622070312,151.0,61946.66796875,0.0,2512.675537109375,1.0,279.1561279296875,283.1274108886719,297.8356018066406,301.8731384277344,293.1499938964844,293.1499938964844,279.45001220703125,38789.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772894740104675,1.0,0.0,0.0,3.725567579269409,3.725592851638794,9.26143286505976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.2626953125,0.0,1640.1829833984375,1895.4371337890625,0.0,3191.173828125,0.9241992831230164,1.0,0.0,3.0,1.0,0.0
17839740,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9549829959869384,0.5012104511260986,0.4518879652023315,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9525125622749328,0.4983589351177215,0.4724655747413635,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.888786256313324,0.4119064807891845,0.2893396615982055,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8647826910018921,0.3795791566371918,0.3613054156303406,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7334456443786621,0.2271689623594284,1.0340070724487305,285.01617431640625,284.95001220703125,299.5411071777344,294.8240966796875,297.9772644042969,297.2148132324219,285.0150756835937,1.0,0.5835939645767212,0.4362385272979736,0.4362385272979736,1.0,1.0,-3.132779121398926,1.0237984657287598,2.108980655670166,0.3176248073577881,0.996009111404419,0.996009111404419,0.0,146.5761260986328,154.0,61268.59765625,0.0,2534.166748046875,1.0,279.4430847167969,283.2650146484375,297.8025817871094,301.7247009277344,293.1499938964844,293.1499938964844,279.1499938964844,33452.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692923188209534,1.0,0.0,0.0,3.8328776359558105,3.8329029083251953,9.802643035072831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.6640625,0.0,1726.2882080078125,1895.4371337890625,0.0,3116.172119140625,0.944744348526001,1.0,0.0,3.0,1.0,0.0
17839800,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9549829959869384,0.5012104511260986,0.4518879652023315,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9525125622749328,0.4983589351177215,0.4724655747413635,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.888786256313324,0.4119064807891845,0.2893396615982055,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8647826910018921,0.3795791566371918,0.3613054156303406,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7334456443786621,0.2271689623594284,1.0340070724487305,285.01617431640625,284.95001220703125,299.5411071777344,294.8240966796875,297.9772644042969,297.2148132324219,285.0150756835937,1.0,0.5835939645767212,0.4362385272979736,0.4362385272979736,1.0,1.0,-3.132779121398926,1.0237984657287598,2.108980655670166,0.3176248073577881,0.996009111404419,0.996009111404419,0.0,146.5761260986328,154.0,61268.59765625,0.0,2534.166748046875,1.0,279.4430847167969,283.2650146484375,297.8025817871094,301.7247009277344,293.1499938964844,293.1499938964844,279.1499938964844,33452.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692923188209534,1.0,0.0,0.0,3.8328776359558105,3.8329029083251953,9.802643035072831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.6640625,0.0,1726.2882080078125,1895.4371337890625,0.0,3116.172119140625,0.944744348526001,1.0,0.0,3.0,1.0,0.0
17839860,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9474177360534668,0.4992123544216156,0.4506105184555053,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9472336173057556,0.4998451173305511,0.474267303943634,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8831914067268372,0.4116469621658325,0.2894605696201324,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8598095178604126,0.3797624707221985,0.3618310987949371,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7292389273643494,0.226925790309906,1.034230351448059,284.8908996582031,284.95001220703125,299.5610656738281,294.83258056640625,297.9784851074219,297.2093200683594,284.8932189941406,1.0,0.5856863856315613,0.4353496730327606,0.4353496730327606,1.0,1.0,-3.134464979171753,1.022209405899048,2.112255573272705,0.3160188794136047,0.8881478905677795,0.8881478905677795,0.0,149.83905029296875,157.0,62018.48828125,0.0,2554.88134765625,1.0,279.15606689453125,283.1239013671875,297.8529968261719,301.8956298828125,293.1499938964844,293.1499938964844,279.45001220703125,38798.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771100640296936,1.0,0.0,0.0,3.733091592788696,3.73311710357666,9.298879035668506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.12890625,0.0,1649.008056640625,1895.4371337890625,0.0,3189.491455078125,0.9258762001991272,1.0,0.0,3.0,1.0,0.0
17839920,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9474177360534668,0.4992123544216156,0.4506105184555053,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9472336173057556,0.4998451173305511,0.474267303943634,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8831914067268372,0.4116469621658325,0.2894605696201324,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8598095178604126,0.3797624707221985,0.3618310987949371,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7292389273643494,0.226925790309906,1.034230351448059,284.8908996582031,284.95001220703125,299.5610656738281,294.83258056640625,297.9784851074219,297.2093200683594,284.8932189941406,1.0,0.5856863856315613,0.4353496730327606,0.4353496730327606,1.0,1.0,-3.134464979171753,1.022209405899048,2.112255573272705,0.3160188794136047,0.8881478905677795,0.8881478905677795,0.0,149.83905029296875,157.0,62018.48828125,0.0,2554.88134765625,1.0,279.15606689453125,283.1239013671875,297.8529968261719,301.8956298828125,293.1499938964844,293.1499938964844,279.45001220703125,38798.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771100640296936,1.0,0.0,0.0,3.733091592788696,3.73311710357666,9.298879035668506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.12890625,0.0,1649.008056640625,1895.4371337890625,0.0,3189.491455078125,0.9258762001991272,1.0,0.0,3.0,1.0,0.0
17839980,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9412864446640016,0.4985759556293487,0.4497659802436828,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9433102607727052,0.5022094249725342,0.4763105809688568,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.878884494304657,0.4122466146945953,0.2897467315196991,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8560203313827515,0.3806116282939911,0.3625094890594482,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7258947491645813,0.2270761877298355,1.0346918106079102,285.0164489746094,284.95001220703125,299.5810852050781,294.840576171875,297.9851379394531,297.21173095703125,285.0150146484375,1.0,0.5877509713172913,0.4344608187675476,0.4344608187675476,1.0,1.0,-3.1376118659973145,1.021175503730774,2.11643648147583,0.3144136369228363,0.9979428648948668,0.9979428648948668,0.0,152.6446533203125,160.0,61325.78125,0.0,2576.029052734375,1.0,279.4437866210937,283.2622985839844,297.81854248046875,301.7452392578125,293.1499938964844,293.1499938964844,279.1499938964844,33448.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690661191940308,1.0,0.0,0.0,3.8403029441833496,3.8403284549713135,9.840659913606942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.3115234375,0.0,1735.288818359375,1895.4371337890625,0.0,3114.05029296875,0.9461956024169922,1.0,0.0,3.0,1.0,0.0
17840040,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9412864446640016,0.4985759556293487,0.4497659802436828,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9433102607727052,0.5022094249725342,0.4763105809688568,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.878884494304657,0.4122466146945953,0.2897467315196991,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8560203313827515,0.3806116282939911,0.3625094890594482,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7258947491645813,0.2270761877298355,1.0346918106079102,285.0164489746094,284.95001220703125,299.5810852050781,294.840576171875,297.9851379394531,297.21173095703125,285.0150146484375,1.0,0.5877509713172913,0.4344608187675476,0.4344608187675476,1.0,1.0,-3.1376118659973145,1.021175503730774,2.11643648147583,0.3144136369228363,0.9979428648948668,0.9979428648948668,0.0,152.6446533203125,160.0,61325.78125,0.0,2576.029052734375,1.0,279.4437866210937,283.2622985839844,297.81854248046875,301.7452392578125,293.1499938964844,293.1499938964844,279.1499938964844,33448.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690661191940308,1.0,0.0,0.0,3.8403029441833496,3.8403284549713135,9.840659913606942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.3115234375,0.0,1735.288818359375,1895.4371337890625,0.0,3114.05029296875,0.9461956024169922,1.0,0.0,3.0,1.0,0.0
17840100,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9383065104484558,0.4976868629455566,0.4493802785873413,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.941462218761444,0.503039538860321,0.4773896336555481,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.876872181892395,0.4122150838375091,0.2899420261383056,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8542597889900208,0.3807816803455353,0.3629122674465179,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7243416905403137,0.2270175814628601,1.0352232456207275,284.87567138671875,284.95001220703125,299.59112548828125,294.8443603515625,297.98651123046875,297.21014404296875,284.8711853027344,1.0,0.5888516902923584,0.4340163767337799,0.4340163767337799,1.0,1.0,-3.139809846878052,1.0208780765533447,2.118931770324707,0.3138300478458404,0.9039412140846252,0.9039412140846252,0.0,154.06796264648438,160.0,62359.08984375,0.0,2587.938720703125,1.0,279.1934509277344,283.10162353515625,297.8760070800781,301.97705078125,293.1499938964844,293.1499938964844,279.1499938964844,36901.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751582503318787,1.0,0.0,0.0,3.821985960006714,3.822011709213257,9.74701038103376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.12890625,0.0,1740.1234130859375,1895.4371337890625,0.0,3171.19091796875,0.942590832710266,1.0,0.0,3.0,1.0,0.0
17840160,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.933837115764618,0.4965307712554931,0.4484492838382721,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9382790327072144,0.503654420375824,0.47807776927948,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8737320899963379,0.4119599163532257,0.2898516356945038,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.851487398147583,0.3807634711265564,0.363008975982666,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7219433784484863,0.2268180251121521,1.0348563194274902,284.8905944824219,284.95001220703125,299.6011657714844,294.8480224609375,297.9864501953125,297.2063903808594,284.8929138183594,1.0,0.5898073315620422,0.4335877001285553,0.4335877001285553,1.0,1.0,-3.139087677001953,1.019527792930603,2.11956000328064,0.3128203749656677,0.8896140456199646,0.8896140456199646,0.0,155.91249084472656,163.0,62077.01953125,0.0,2596.41259765625,1.0,279.15643310546875,283.1209716796875,297.8683166503906,301.91522216796875,293.1499938964844,293.1499938964844,279.45001220703125,38750.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768910765647888,1.0,0.0,0.0,3.739723443984986,3.73974871635437,9.331947126156592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.939453125,0.0,1656.386474609375,1895.4371337890625,0.0,3187.438720703125,0.927401840686798,1.0,0.0,3.0,1.0,0.0
17840220,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9279005527496338,0.4958455860614776,0.4475634396076202,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9345908761024476,0.5059937834739685,0.4800944030284881,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8697744011878967,0.4125349521636963,0.2901211082935333,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8480348587036133,0.3815851211547851,0.363661378622055,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7187589406967163,0.2269548624753952,1.0352590084075928,285.0165710449219,284.95001220703125,299.6213684082031,294.8549194335937,297.9931945800781,297.2089233398437,285.01513671875,1.0,0.5918352603912354,0.4327303469181061,0.4327303469181061,1.0,1.0,-3.142031192779541,1.018477439880371,2.12355375289917,0.3112764060497284,0.9995315670967102,0.9995315670967102,0.0,158.71986389160156,166.0,61370.6796875,0.0,2617.240966796875,1.0,279.4438171386719,283.2598571777344,297.8330078125,301.76318359375,293.1499938964844,293.1499938964844,279.1499938964844,33472.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688908219337463,1.0,0.0,0.0,3.845590591430664,3.845615863800049,9.86777763500868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.5849609375,0.0,1741.9285888671875,1895.4371337890625,0.0,3112.405517578125,0.9474098086357116,1.0,0.0,3.0,1.0,0.0
17840280,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9279005527496338,0.4958455860614776,0.4475634396076202,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9345908761024476,0.5059937834739685,0.4800944030284881,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8697744011878967,0.4125349521636963,0.2901211082935333,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8480348587036133,0.3815851211547851,0.363661378622055,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7187589406967163,0.2269548624753952,1.0352590084075928,285.0165710449219,284.95001220703125,299.6213684082031,294.8549194335937,297.9931945800781,297.2089233398437,285.01513671875,1.0,0.5918352603912354,0.4327303469181061,0.4327303469181061,1.0,1.0,-3.142031192779541,1.018477439880371,2.12355375289917,0.3112764060497284,0.9995315670967102,0.9995315670967102,0.0,158.71986389160156,166.0,61370.6796875,0.0,2617.240966796875,1.0,279.4438171386719,283.2598571777344,297.8330078125,301.76318359375,293.1499938964844,293.1499938964844,279.1499938964844,33472.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688908219337463,1.0,0.0,0.0,3.845590591430664,3.845615863800049,9.86777763500868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.5849609375,0.0,1741.9285888671875,1895.4371337890625,0.0,3112.405517578125,0.9474098086357116,1.0,0.0,3.0,1.0,0.0
17840340,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.920826256275177,0.4937620460987091,0.446214348077774,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9298750758171082,0.5074154138565063,0.4818423986434936,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8650362491607666,0.4122223854064941,0.2902109920978546,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8438917398452759,0.3817075788974762,0.3641369044780731,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7149410843849182,0.2266837805509567,1.0353734493255615,284.8897399902344,284.95001220703125,299.64166259765625,294.8612365722656,297.9946594238281,297.2037353515625,284.8920593261719,1.0,0.5938569903373718,0.4318729937076568,0.4318729937076568,1.0,1.0,-3.1433379650115967,1.0167951583862305,2.126542806625366,0.3096801042556762,0.8904123306274414,0.8904123306274414,0.0,161.98471069335938,169.0,62120.35546875,0.0,2637.322509765625,1.0,279.156005859375,283.1175231933594,297.8818054199219,301.9320068359375,293.1499938964844,293.1499938964844,279.45001220703125,38808.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767615556716919,1.0,0.0,0.0,3.745130062103272,3.745155334472656,9.358948886983852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.2509765625,0.0,1663.160888671875,1895.4371337890625,0.0,3186.224365234375,0.9285485744476318,1.0,0.0,3.0,1.0,0.0
17840400,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.920826256275177,0.4937620460987091,0.446214348077774,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9298750758171082,0.5074154138565063,0.4818423986434936,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8650362491607666,0.4122223854064941,0.2902109920978546,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8438917398452759,0.3817075788974762,0.3641369044780731,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7149410843849182,0.2266837805509567,1.0353734493255615,284.8897399902344,284.95001220703125,299.64166259765625,294.8612365722656,297.9946594238281,297.2037353515625,284.8920593261719,1.0,0.5938569903373718,0.4318729937076568,0.4318729937076568,1.0,1.0,-3.1433379650115967,1.0167951583862305,2.126542806625366,0.3096801042556762,0.8904123306274414,0.8904123306274414,0.0,161.98471069335938,169.0,62120.35546875,0.0,2637.322509765625,1.0,279.156005859375,283.1175231933594,297.8818054199219,301.9320068359375,293.1499938964844,293.1499938964844,279.45001220703125,38808.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767615556716919,1.0,0.0,0.0,3.745130062103272,3.745155334472656,9.358948886983852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.2509765625,0.0,1663.160888671875,1895.4371337890625,0.0,3186.224365234375,0.9285485744476318,1.0,0.0,3.0,1.0,0.0
17840460,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9152759313583374,0.4930213987827301,0.4452815055847168,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9264515042304992,0.509762167930603,0.4838551580905914,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8613690733909607,0.4127467572689056,0.2904496490955353,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8407028913497925,0.382478266954422,0.3647466897964477,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7117969393730164,0.2268093824386596,1.035719394683838,285.0166931152344,284.95001220703125,299.6620178222656,294.866943359375,298.00164794921875,297.2064819335937,285.01531982421875,1.0,0.5958479046821594,0.431062787771225,0.431062787771225,1.0,1.0,-3.1460635662078857,1.0157670974731443,2.130296468734741,0.3081511259078979,1.0,1.0,0.0,164.7953338623047,172.0,61404.7734375,0.0,2657.802001953125,1.0,279.44384765625,283.257568359375,297.8450622558594,301.7779235839844,293.1499938964844,293.1499938964844,279.1499938964844,33495.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868748664855957,1.0,0.0,0.0,3.8500263690948486,3.850051879882813,9.890555929814582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.6552734375,0.0,1747.5350341796875,1895.4371337890625,0.0,3111.072265625,0.9484293460845948,1.0,0.0,3.0,1.0,0.0
17840520,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9152759313583374,0.4930213987827301,0.4452815055847168,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9264515042304992,0.509762167930603,0.4838551580905914,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8613690733909607,0.4127467572689056,0.2904496490955353,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8407028913497925,0.382478266954422,0.3647466897964477,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7117969393730164,0.2268093824386596,1.035719394683838,285.0166931152344,284.95001220703125,299.6620178222656,294.866943359375,298.00164794921875,297.2064819335937,285.01531982421875,1.0,0.5958479046821594,0.431062787771225,0.431062787771225,1.0,1.0,-3.1460635662078857,1.0157670974731443,2.130296468734741,0.3081511259078979,1.0,1.0,0.0,164.7953338623047,172.0,61404.7734375,0.0,2657.802001953125,1.0,279.44384765625,283.257568359375,297.8450622558594,301.7779235839844,293.1499938964844,293.1499938964844,279.1499938964844,33495.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868748664855957,1.0,0.0,0.0,3.8500263690948486,3.850051879882813,9.890555929814582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.6552734375,0.0,1747.5350341796875,1895.4371337890625,0.0,3111.072265625,0.9484293460845948,1.0,0.0,3.0,1.0,0.0
