time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9087399244308472,0.4908658266067505,0.44385826587677,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.922025740146637,0.5112117528915405,0.4856238961219787,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8568973541259766,0.4123587906360626,0.2904862761497497,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8367921113967896,0.3825284838676452,0.3651549816131592,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7079126238822937,0.2265246212482452,1.0357704162597656,284.8910827636719,284.95001220703125,299.6826477050781,294.8720092773437,298.0033264160156,297.20147705078125,284.8931579589844,1.0,0.5978439450263977,0.4302460849285126,0.4302460849285126,1.0,1.0,-3.1470847129821777,1.0140749216079712,2.133009910583496,0.3065140545368194,0.8918325901031494,0.8918325901031494,0.0,168.0980987548828,175.0,62139.96875,0.0,2677.562255859375,1.0,279.1615905761719,283.11602783203125,297.8915405273437,301.9386901855469,293.1499938964844,293.1499938964844,279.45001220703125,38710.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765669465065002,1.0,0.0,0.0,3.749586582183838,3.7496120929718018,9.3812360546508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.677734375,0.0,1667.6483154296875,1895.4371337890625,0.0,3184.39990234375,0.9295297265052797,1.0,0.0,3.0,1.0,0.0
17840640,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9087399244308472,0.4908658266067505,0.44385826587677,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.922025740146637,0.5112117528915405,0.4856238961219787,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8568973541259766,0.4123587906360626,0.2904862761497497,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8367921113967896,0.3825284838676452,0.3651549816131592,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7079126238822937,0.2265246212482452,1.0357704162597656,284.8910827636719,284.95001220703125,299.6826477050781,294.8720092773437,298.0033264160156,297.20147705078125,284.8931579589844,1.0,0.5978439450263977,0.4302460849285126,0.4302460849285126,1.0,1.0,-3.1470847129821777,1.0140749216079712,2.133009910583496,0.3065140545368194,0.8918325901031494,0.8918325901031494,0.0,168.0980987548828,175.0,62139.96875,0.0,2677.562255859375,1.0,279.1615905761719,283.11602783203125,297.8915405273437,301.9386901855469,293.1499938964844,293.1499938964844,279.45001220703125,38710.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765669465065002,1.0,0.0,0.0,3.749586582183838,3.7496120929718018,9.3812360546508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.677734375,0.0,1667.6483154296875,1895.4371337890625,0.0,3184.39990234375,0.9295297265052797,1.0,0.0,3.0,1.0,0.0
17840700,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9057418704032898,0.4903764724731445,0.4431434869766235,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9199406504631042,0.5122849345207214,0.4864459931850433,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.854764997959137,0.4125014245510101,0.2904582321643829,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.83492112159729,0.3828056156635284,0.3652927875518799,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7059803009033203,0.2265212535858154,1.0355161428451538,285.0206298828125,284.95001220703125,299.6927490234375,294.8742370605469,298.0061950683594,297.2019958496094,285.02362060546875,1.0,0.5987430810928345,0.4298475086688995,0.4298475086688995,1.0,1.0,-3.147033929824829,1.0130544900894165,2.133979320526123,0.3054915964603424,0.9802796244621276,0.9802796244621276,0.0,169.6644744873047,175.0,61273.23828125,0.0,2685.88330078125,1.0,279.4040222167969,283.26104736328125,297.84246826171875,301.72979736328125,293.1499938964844,293.1499938964844,279.45001220703125,34472.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705617189407349,1.0,0.0,0.0,3.789400339126587,3.789425611495972,9.581516451362404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.0615234375,0.0,1681.99462890625,1895.4371337890625,0.0,3128.080078125,0.9370709657669068,1.0,0.0,3.0,1.0,0.0
17840760,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9039097428321838,0.4900988936424255,0.4429055750370025,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.918968677520752,0.5135665535926819,0.4876490533351898,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8535413146018982,0.4128391444683075,0.2906914949417114,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8338647484779358,0.3832496106624603,0.3657133877277374,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7048243880271912,0.2266428619623184,1.0360898971557615,285.0172119140625,284.95001220703125,299.7030639648437,294.8763122558594,298.0104675292969,297.2044677734375,285.01580810546875,1.0,0.5997852087020874,0.4294496178627014,0.4294496178627014,1.0,1.0,-3.149667263031006,1.0130257606506348,2.136641502380371,0.3048805892467499,1.0,1.0,0.0,170.87196350097656,178.0,61426.28125,0.0,2697.617431640625,1.0,279.44390869140625,283.2557067871094,297.8544311523437,301.78912353515625,293.1499938964844,293.1499938964844,279.1499938964844,33508.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868647575378418,1.0,0.0,0.0,3.853360891342163,3.853386402130127,9.907695357469493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.53515625,0.0,1751.72802734375,1895.4371337890625,0.0,3110.123779296875,0.949240267276764,1.0,0.0,3.0,1.0,0.0
17840820,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8982869386672974,0.4879477918148041,0.441484123468399,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9150031208992004,0.515019416809082,0.4894235134124756,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8494564294815063,0.4124335944652557,0.2907136380672455,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8302703499794006,0.3832727968692779,0.3660933375358581,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7011266946792603,0.2263533324003219,1.0361154079437256,284.8905334472656,284.95001220703125,299.7237243652344,294.8799743652344,298.01239013671875,297.1998291015625,284.8924560546875,1.0,0.6017370223999023,0.4286538660526275,0.4286538660526275,1.0,1.0,-3.1506154537200928,1.011356234550476,2.139259099960327,0.3031670153141022,0.8926206231117249,0.8926206231117249,0.0,174.130615234375,181.0,62178.64453125,0.0,2717.028564453125,1.0,279.1568298339844,283.113037109375,297.9000244140625,301.95477294921875,293.1499938964844,293.1499938964844,279.45001220703125,38718.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764947056770325,1.0,0.0,0.0,3.754007816314697,3.754033327102661,9.403372587257764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.8037109375,0.0,1672.9122314453125,1895.4371337890625,0.0,3183.721923828125,0.9305116534233092,1.0,0.0,3.0,1.0,0.0
17840880,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8982869386672974,0.4879477918148041,0.441484123468399,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9150031208992004,0.515019416809082,0.4894235134124756,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8494564294815063,0.4124335944652557,0.2907136380672455,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8302703499794006,0.3832727968692779,0.3660933375358581,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7011266946792603,0.2263533324003219,1.0361154079437256,284.8905334472656,284.95001220703125,299.7237243652344,294.8799743652344,298.01239013671875,297.1998291015625,284.8924560546875,1.0,0.6017370223999023,0.4286538660526275,0.4286538660526275,1.0,1.0,-3.1506154537200928,1.011356234550476,2.139259099960327,0.3031670153141022,0.8926206231117249,0.8926206231117249,0.0,174.130615234375,181.0,62178.64453125,0.0,2717.028564453125,1.0,279.1568298339844,283.113037109375,297.9000244140625,301.95477294921875,293.1499938964844,293.1499938964844,279.45001220703125,38718.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764947056770325,1.0,0.0,0.0,3.754007816314697,3.754033327102661,9.403372587257764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.8037109375,0.0,1672.9122314453125,1895.4371337890625,0.0,3183.721923828125,0.9305116534233092,1.0,0.0,3.0,1.0,0.0
17840940,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8938605189323425,0.4871557950973511,0.4405079185962677,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.912253201007843,0.5174141526222229,0.4914819598197937,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8463325500488281,0.4129015505313873,0.2909083366394043,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8275193572044373,0.3839792907238006,0.3666352331638336,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6981775164604187,0.2264636307954788,1.0363974571228027,285.0172424316406,284.95001220703125,299.7445068359375,294.8828430175781,298.019775390625,297.2030944824219,285.0158996582031,1.0,0.6036684513092041,0.4278581440448761,0.4278581440448761,1.0,1.0,-3.1531319618225098,1.010279417037964,2.142852544784546,0.3014251589775085,1.0,1.0,0.0,176.91871643066406,184.0,61439.00390625,0.0,2737.081787109375,1.0,279.44390869140625,283.2533874511719,297.8612670898437,301.7975769042969,293.1499938964844,293.1499938964844,279.1499938964844,33544.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685883283615112,1.0,0.0,0.0,3.856318235397339,3.856343746185303,9.9229089300934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.96484375,0.0,1755.6396484375,1895.4371337890625,0.0,3109.568359375,0.9498797655105592,1.0,0.0,3.0,1.0,0.0
17841000,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8938605189323425,0.4871557950973511,0.4405079185962677,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.912253201007843,0.5174141526222229,0.4914819598197937,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8463325500488281,0.4129015505313873,0.2909083366394043,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8275193572044373,0.3839792907238006,0.3666352331638336,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6981775164604187,0.2264636307954788,1.0363974571228027,285.0172424316406,284.95001220703125,299.7445068359375,294.8828430175781,298.019775390625,297.2030944824219,285.0158996582031,1.0,0.6036684513092041,0.4278581440448761,0.4278581440448761,1.0,1.0,-3.1531319618225098,1.010279417037964,2.142852544784546,0.3014251589775085,1.0,1.0,0.0,176.91871643066406,184.0,61439.00390625,0.0,2737.081787109375,1.0,279.44390869140625,283.2533874511719,297.8612670898437,301.7975769042969,293.1499938964844,293.1499938964844,279.1499938964844,33544.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685883283615112,1.0,0.0,0.0,3.856318235397339,3.856343746185303,9.9229089300934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.96484375,0.0,1755.6396484375,1895.4371337890625,0.0,3109.568359375,0.9498797655105592,1.0,0.0,3.0,1.0,0.0
17841060,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8885475993156433,0.4850009679794311,0.4390806555747986,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9087138772010804,0.5188875794410706,0.4932771623134613,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.842551589012146,0.4124854505062103,0.2909232676029205,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8241485357284546,0.3839867115020752,0.3670008182525635,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6946801543235779,0.2261682003736496,1.036397933959961,284.8902893066406,284.95001220703125,299.765380859375,294.88494873046875,298.0218811035156,297.1986999511719,284.8922119140625,1.0,0.6056012511253357,0.4270590841770172,0.4270590841770172,1.0,1.0,-3.1540417671203613,1.008581280708313,2.145460605621338,0.2996262907981872,0.8933001160621643,0.8933001160621643,0.0,180.169677734375,187.0,62191.16015625,0.0,2756.407958984375,1.0,279.15679931640625,283.1103210449219,297.9052429199219,301.9613647460937,293.1499938964844,293.1499938964844,279.45001220703125,38716.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764752149581909,1.0,0.0,0.0,3.7573275566101074,3.7573530673980713,9.420010655958322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.876953125,0.0,1676.8121337890625,1895.4371337890625,0.0,3183.539306640625,0.9312455654144288,1.0,0.0,3.0,1.0,0.0
17841120,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8885475993156433,0.4850009679794311,0.4390806555747986,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9087138772010804,0.5188875794410706,0.4932771623134613,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.842551589012146,0.4124854505062103,0.2909232676029205,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8241485357284546,0.3839867115020752,0.3670008182525635,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6946801543235779,0.2261682003736496,1.036397933959961,284.8902893066406,284.95001220703125,299.765380859375,294.88494873046875,298.0218811035156,297.1986999511719,284.8922119140625,1.0,0.6056012511253357,0.4270590841770172,0.4270590841770172,1.0,1.0,-3.1540417671203613,1.008581280708313,2.145460605621338,0.2996262907981872,0.8933001160621643,0.8933001160621643,0.0,180.169677734375,187.0,62191.16015625,0.0,2756.407958984375,1.0,279.15679931640625,283.1103210449219,297.9052429199219,301.9613647460937,293.1499938964844,293.1499938964844,279.45001220703125,38716.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764752149581909,1.0,0.0,0.0,3.7573275566101074,3.7573530673980713,9.420010655958322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.876953125,0.0,1676.8121337890625,1895.4371337890625,0.0,3183.539306640625,0.9312455654144288,1.0,0.0,3.0,1.0,0.0
17841180,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8843682408332825,0.4842033088207245,0.4380986392498016,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9063071012496948,0.5213148593902588,0.4953618347644806,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8396588563919067,0.4129457473754883,0.2911113500595093,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8215581178665161,0.3846814334392547,0.3675296306610107,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6918926239013672,0.2262732684612274,1.0366528034210205,285.0173645019531,284.95001220703125,299.7863464355469,294.88623046875,298.0294494628906,297.20220947265625,285.0160522460937,1.0,0.6075160503387451,0.4262600541114807,0.4262600541114807,1.0,1.0,-3.1565263271331787,1.0074739456176758,2.149052381515503,0.2978268563747406,1.0,1.0,0.0,182.95274353027344,190.0,61441.7890625,0.0,2776.421630859375,1.0,279.4439697265625,283.2510986328125,297.86480712890625,301.80194091796875,293.1499938964844,293.1499938964844,279.1499938964844,33566.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686029314994812,1.0,0.0,0.0,3.858811140060425,3.858836889266968,9.935743037203792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.6162109375,0.0,1758.8804931640625,1895.4371337890625,0.0,3109.705078125,0.95045006275177,1.0,0.0,3.0,1.0,0.0
17841240,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8843682408332825,0.4842033088207245,0.4380986392498016,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9063071012496948,0.5213148593902588,0.4953618347644806,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8396588563919067,0.4129457473754883,0.2911113500595093,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8215581178665161,0.3846814334392547,0.3675296306610107,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6918926239013672,0.2262732684612274,1.0366528034210205,285.0173645019531,284.95001220703125,299.7863464355469,294.88623046875,298.0294494628906,297.20220947265625,285.0160522460937,1.0,0.6075160503387451,0.4262600541114807,0.4262600541114807,1.0,1.0,-3.1565263271331787,1.0074739456176758,2.149052381515503,0.2978268563747406,1.0,1.0,0.0,182.95274353027344,190.0,61441.7890625,0.0,2776.421630859375,1.0,279.4439697265625,283.2510986328125,297.86480712890625,301.80194091796875,293.1499938964844,293.1499938964844,279.1499938964844,33566.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686029314994812,1.0,0.0,0.0,3.858811140060425,3.858836889266968,9.935743037203792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.6162109375,0.0,1758.8804931640625,1895.4371337890625,0.0,3109.705078125,0.95045006275177,1.0,0.0,3.0,1.0,0.0
17841300,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8823767304420471,0.4832608699798584,0.43765589594841,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9052286744117736,0.5221763849258423,0.496477723121643,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8383206129074097,0.4128489792346954,0.2912626564502716,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8203561305999756,0.3847768008708954,0.3678651452064514,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6906217336654663,0.2261956483125686,1.0371012687683103,284.8765869140625,284.95001220703125,299.7969055175781,294.8865661621094,298.0313720703125,297.2012634277344,284.8723449707031,1.0,0.6085471510887146,0.4258605241775512,0.4258605241775512,1.0,1.0,-3.1584665775299072,1.0071649551391602,2.151301622390747,0.2971473634243011,0.909326434135437,0.909326434135437,0.0,184.3616180419922,190.0,62469.19140625,0.0,2787.9365234375,1.0,279.1936950683594,283.0905456542969,297.9186096191406,302.02862548828125,293.1499938964844,293.1499938964844,279.1499938964844,36948.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747439384460449,1.0,0.0,0.0,3.839989900588989,3.8400158882141113,9.83905579232669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.3505859375,0.0,1762.45849609375,1895.4371337890625,0.0,3167.30517578125,0.9466915130615234,1.0,0.0,3.0,1.0,0.0
17841360,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8793774247169495,0.4820593893527984,0.4366839826107025,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.903223752975464,0.5228212475776672,0.4971925318241119,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8361580967903137,0.4125272631645202,0.2911267876625061,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8183726668357849,0.384680688381195,0.367889940738678,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6886035203933716,0.2259759157896042,1.0366475582122805,284.88916015625,284.95001220703125,299.8074645996094,294.8866882324219,298.0317687988281,297.1981201171875,284.8913879394531,1.0,0.6094369888305664,0.4254737496376037,0.4254737496376037,1.0,1.0,-3.15748143196106,1.0058116912841797,2.15166974067688,0.2960501313209533,0.8934500217437744,0.8934500217437744,0.0,186.1895904541016,193.0,62192.94140625,0.0,2795.794921875,1.0,279.1563720703125,283.1070251464844,297.9076538085937,301.9647216796875,293.1499938964844,293.1499938964844,279.45001220703125,38750.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765455484390259,1.0,0.0,0.0,3.759863138198853,3.759888648986816,9.43272880249424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.873046875,0.0,1680.0614013671875,1895.4371337890625,0.0,3184.19873046875,0.931827962398529,1.0,0.0,3.0,1.0,0.0
17841420,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8754285573959351,0.4812577366828918,0.435694932937622,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.901127278804779,0.5252845883369446,0.4993050694465637,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8334525227546692,0.4129795134067535,0.2913070917129516,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8158906102180481,0.3853647112846374,0.3684057891368866,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6859636306762695,0.2260763049125671,1.0368764400482178,285.0173645019531,284.95001220703125,299.82867431640625,294.88623046875,298.0395812988281,297.20184326171875,285.01611328125,1.0,0.6113398671150208,0.4247002005577087,0.4247002005577087,1.0,1.0,-3.159934759140014,1.0047441720962524,2.155190706253052,0.2943136990070343,1.0,1.0,0.0,188.9759979248047,196.0,61436.57421875,0.0,2815.814453125,1.0,279.4439392089844,283.2486267089844,297.8650817871094,301.802490234375,293.1499938964844,293.1499938964844,279.1499938964844,33596.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868705689907074,1.0,0.0,0.0,3.8609116077423096,3.860937356948853,9.94656147668138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.1943359375,0.0,1761.69873046875,1895.4371337890625,0.0,3110.668701171875,0.9509317278862,1.0,0.0,3.0,1.0,0.0
17841480,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8754285573959351,0.4812577366828918,0.435694932937622,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.901127278804779,0.5252845883369446,0.4993050694465637,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8334525227546692,0.4129795134067535,0.2913070917129516,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8158906102180481,0.3853647112846374,0.3684057891368866,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6859636306762695,0.2260763049125671,1.0368764400482178,285.0173645019531,284.95001220703125,299.82867431640625,294.88623046875,298.0395812988281,297.20184326171875,285.01611328125,1.0,0.6113398671150208,0.4247002005577087,0.4247002005577087,1.0,1.0,-3.159934759140014,1.0047441720962524,2.155190706253052,0.2943136990070343,1.0,1.0,0.0,188.9759979248047,196.0,61436.57421875,0.0,2815.814453125,1.0,279.4439392089844,283.2486267089844,297.8650817871094,301.802490234375,293.1499938964844,293.1499938964844,279.1499938964844,33596.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868705689907074,1.0,0.0,0.0,3.8609116077423096,3.860937356948853,9.94656147668138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.1943359375,0.0,1761.69873046875,1895.4371337890625,0.0,3110.668701171875,0.9509317278862,1.0,0.0,3.0,1.0,0.0
17841540,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8707159757614136,0.4791222512722015,0.4342792630195617,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8983332514762878,0.5268214344978333,0.5011624097824097,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8301604390144348,0.4125560224056244,0.2913157939910888,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8128098249435425,0.3853528201580047,0.3687536120414734,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6828493475914001,0.2257747203111648,1.0368465185165403,284.88995361328125,284.95001220703125,299.8500061035156,294.8848876953125,298.04205322265625,297.19793701171875,284.891845703125,1.0,0.6132499575614929,0.4239266216754913,0.4239266216754913,1.0,1.0,-3.1608681678771973,1.003096103668213,2.1577720642089844,0.2925848662853241,0.8942805528640747,0.8942805528640747,0.0,192.2159423828125,199.0,62188.296875,0.0,2835.192138671875,1.0,279.1567687988281,283.1048583984375,297.9056091308594,301.96258544921875,293.1499938964844,293.1499938964844,279.45001220703125,38718.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766718506813049,1.0,0.0,0.0,3.762342214584351,3.7623677253723145,9.44517239531706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.8427734375,0.0,1682.75244140625,1895.4371337890625,0.0,3185.383056640625,0.9323577880859376,1.0,0.0,3.0,1.0,0.0
17841600,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8707159757614136,0.4791222512722015,0.4342792630195617,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8983332514762878,0.5268214344978333,0.5011624097824097,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8301604390144348,0.4125560224056244,0.2913157939910888,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8128098249435425,0.3853528201580047,0.3687536120414734,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6828493475914001,0.2257747203111648,1.0368465185165403,284.88995361328125,284.95001220703125,299.8500061035156,294.8848876953125,298.04205322265625,297.19793701171875,284.891845703125,1.0,0.6132499575614929,0.4239266216754913,0.4239266216754913,1.0,1.0,-3.1608681678771973,1.003096103668213,2.1577720642089844,0.2925848662853241,0.8942805528640747,0.8942805528640747,0.0,192.2159423828125,199.0,62188.296875,0.0,2835.192138671875,1.0,279.1567687988281,283.1048583984375,297.9056091308594,301.96258544921875,293.1499938964844,293.1499938964844,279.45001220703125,38718.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766718506813049,1.0,0.0,0.0,3.762342214584351,3.7623677253723145,9.44517239531706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.8427734375,0.0,1682.75244140625,1895.4371337890625,0.0,3185.383056640625,0.9323577880859376,1.0,0.0,3.0,1.0,0.0
17841660,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8632564544677734,0.4763179123401642,0.43197762966156,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8924617767333984,0.5271886587142944,0.5018462538719177,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8241139650344849,0.4109009802341461,0.2904212772846222,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8066198825836182,0.3838405311107635,0.3677572011947632,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.676194429397583,0.2235398888587951,1.0294744968414309,285.0032043457031,284.95001220703125,299.8727722167969,294.88140869140625,298.03546142578125,297.18084716796875,285.001220703125,1.0,0.6142174601554871,0.4231943190097809,0.4231943190097809,1.0,1.0,-3.147796630859375,0.9964187145233154,2.1513781547546387,0.2889828383922577,0.9918668866157532,0.9918668866157532,0.0,196.9807281494141,202.0,61139.02734375,0.0,2834.205078125,1.0,279.4439392089844,283.2369384765625,297.8590087890625,301.7858581542969,293.1499938964844,293.1499938964844,279.1499938964844,33876.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686869740486145,1.0,0.0,0.0,3.854712963104248,3.854738473892212,9.914648444464549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.01953125,0.0,1756.28955078125,1895.4371337890625,0.0,3110.493408203125,0.9496622681617736,1.0,0.0,3.0,1.0,0.0
17841720,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8632564544677734,0.4763179123401642,0.43197762966156,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8924617767333984,0.5271886587142944,0.5018462538719177,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8241139650344849,0.4109009802341461,0.2904212772846222,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8066198825836182,0.3838405311107635,0.3677572011947632,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.676194429397583,0.2235398888587951,1.0294744968414309,285.0032043457031,284.95001220703125,299.8727722167969,294.88140869140625,298.03546142578125,297.18084716796875,285.001220703125,1.0,0.6142174601554871,0.4231943190097809,0.4231943190097809,1.0,1.0,-3.147796630859375,0.9964187145233154,2.1513781547546387,0.2889828383922577,0.9918668866157532,0.9918668866157532,0.0,196.9807281494141,202.0,61139.02734375,0.0,2834.205078125,1.0,279.4439392089844,283.2369384765625,297.8590087890625,301.7858581542969,293.1499938964844,293.1499938964844,279.1499938964844,33876.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686869740486145,1.0,0.0,0.0,3.854712963104248,3.854738473892212,9.914648444464549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.01953125,0.0,1756.28955078125,1895.4371337890625,0.0,3110.493408203125,0.9496622681617736,1.0,0.0,3.0,1.0,0.0
17841780,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.856985330581665,0.473244309425354,0.4295793175697326,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8877950310707092,0.5275735855102539,0.5024847388267517,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8191003203392029,0.4093889892101288,0.2895606756210327,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8013402223587036,0.3825749456882477,0.3667826354503631,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6705778241157532,0.2217650562524795,1.0221904516220093,284.8799133300781,284.95001220703125,299.89813232421875,294.8747253417969,298.03204345703125,297.1673278808594,284.8824157714844,1.0,0.6147556900978088,0.4224620461463928,0.4224620461463928,1.0,1.0,-3.134718418121338,0.9897553324699402,2.144963026046753,0.2852886915206909,0.875590980052948,0.875590980052948,0.0,200.89488220214844,205.0,61449.35546875,0.0,2828.633544921875,1.0,279.1560974121094,283.1045227050781,297.8902893066406,301.9085693359375,293.1499938964844,293.1499938964844,279.45001220703125,39718.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755549192428589,1.0,0.0,0.0,3.716470718383789,3.716496229171753,9.216260536959452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.5390625,0.0,1636.7139892578125,1895.4371337890625,0.0,3174.910400390625,0.9228476285934448,1.0,0.0,3.0,1.0,0.0
17841840,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.856985330581665,0.473244309425354,0.4295793175697326,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8877950310707092,0.5275735855102539,0.5024847388267517,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8191003203392029,0.4093889892101288,0.2895606756210327,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8013402223587036,0.3825749456882477,0.3667826354503631,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6705778241157532,0.2217650562524795,1.0221904516220093,284.8799133300781,284.95001220703125,299.89813232421875,294.8747253417969,298.03204345703125,297.1673278808594,284.8824157714844,1.0,0.6147556900978088,0.4224620461463928,0.4224620461463928,1.0,1.0,-3.134718418121338,0.9897553324699402,2.144963026046753,0.2852886915206909,0.875590980052948,0.875590980052948,0.0,200.89488220214844,205.0,61449.35546875,0.0,2828.633544921875,1.0,279.1560974121094,283.1045227050781,297.8902893066406,301.9085693359375,293.1499938964844,293.1499938964844,279.45001220703125,39718.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755549192428589,1.0,0.0,0.0,3.716470718383789,3.716496229171753,9.216260536959452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.5390625,0.0,1636.7139892578125,1895.4371337890625,0.0,3174.910400390625,0.9228476285934448,1.0,0.0,3.0,1.0,0.0
17841900,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8545925617218018,0.472461998462677,0.4285668730735779,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.886207640171051,0.5283573269844055,0.5029762983322144,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.817226767539978,0.4091872572898865,0.2892546057701111,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7993919849395752,0.382413774728775,0.3664545118808746,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6684610843658447,0.2212342321872711,1.0193125009536743,285.009765625,284.95001220703125,299.9117736816406,294.8702392578125,298.0345764160156,297.1661682128906,285.0126037597656,1.0,0.61501145362854,0.4220958948135376,0.4220958948135376,1.0,1.0,-3.129860639572144,0.9870487451553344,2.1428117752075195,0.2835765182971954,0.9604442715644836,0.9604442715644836,0.0,202.3965301513672,205.0,60465.63671875,0.0,2826.83154296875,1.0,279.4034423828125,283.25048828125,297.832763671875,301.6762390136719,293.1499938964844,293.1499938964844,279.45001220703125,34928.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688966631889343,1.0,0.0,0.0,3.749523401260376,3.7495481967926025,9.380919436807744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.1328125,0.0,1638.5040283203125,1895.4371337890625,0.0,3112.46044921875,0.9286532998085022,1.0,0.0,3.0,1.0,0.0
17841960,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8532079458236694,0.4719441533088684,0.4280984699726105,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8855999708175659,0.5293964743614197,0.5039278268814087,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8162348866462708,0.4092433154582977,0.2892729640007019,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7983556389808655,0.3824861645698547,0.3664960265159607,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6671899557113647,0.2209147810935974,1.0177277326583862,285.00274658203125,284.95001220703125,299.92596435546875,294.8650207519531,298.0396728515625,297.1678466796875,285.0013732910156,1.0,0.6154521703720093,0.4218982756137848,0.4218982756137848,1.0,1.0,-3.12860369682312,0.9860596060752868,2.1425440311431885,0.2828224599361419,0.975537657737732,0.975537657737732,0.0,203.4243927001953,208.0,60517.62109375,0.0,2829.78173828125,1.0,279.4434509277344,283.242919921875,297.8383483886719,301.7226867675781,293.1499938964844,293.1499938964844,279.1499938964844,33918.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665213584899902,1.0,0.0,0.0,3.808397054672241,3.808422327041626,9.677823982201517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.443359375,0.0,1700.383056640625,1895.4371337890625,0.0,3090.177490234375,0.9393470883369446,1.0,0.0,3.0,1.0,0.0
17842020,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8491818308830261,0.4695375561714172,0.4263720214366913,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.883230447769165,0.5305076837539673,0.5053212642669678,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8132070302963257,0.4084555804729461,0.2889790832996368,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7952914834022522,0.3819403350353241,0.3662752509117126,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6639792919158936,0.2199553102254867,1.0143948793411257,284.8914794921875,284.95001220703125,299.9560546875,294.8525085449219,298.0448913574219,297.1632995605469,284.8936767578125,1.0,0.6163811087608337,0.4215030968189239,0.4215030968189239,1.0,1.0,-3.123584032058716,0.983208179473877,2.140376091003418,0.2811874151229858,0.8718360662460327,0.8718360662460327,0.0,206.21142578125,196.0,60975.98828125,0.0,2834.484619140625,1.0,279.1566162109375,283.1177673339844,297.8692626953125,301.8544921875,293.1499938964844,293.1499938964844,279.45001220703125,39339.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736933469772339,1.0,0.0,0.0,3.676716327667236,3.676741123199463,9.02014505754778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.0009765625,0.0,1588.2642822265625,1895.4371337890625,0.0,3157.453125,0.9139623045921326,1.0,0.0,3.0,1.0,0.0
17842080,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8491818308830261,0.4695375561714172,0.4263720214366913,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.883230447769165,0.5305076837539673,0.5053212642669678,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8132070302963257,0.4084555804729461,0.2889790832996368,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7952914834022522,0.3819403350353241,0.3662752509117126,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6639792919158936,0.2199553102254867,1.0143948793411257,284.8914794921875,284.95001220703125,299.9560546875,294.8525085449219,298.0448913574219,297.1632995605469,284.8936767578125,1.0,0.6163811087608337,0.4215030968189239,0.4215030968189239,1.0,1.0,-3.123584032058716,0.983208179473877,2.140376091003418,0.2811874151229858,0.8718360662460327,0.8718360662460327,0.0,206.21142578125,196.0,60975.98828125,0.0,2834.484619140625,1.0,279.1566162109375,283.1177673339844,297.8692626953125,301.8544921875,293.1499938964844,293.1499938964844,279.45001220703125,39339.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736933469772339,1.0,0.0,0.0,3.676716327667236,3.676741123199463,9.02014505754778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.0009765625,0.0,1588.2642822265625,1895.4371337890625,0.0,3157.453125,0.9139623045921326,1.0,0.0,3.0,1.0,0.0
17842140,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8522037863731384,0.4685107171535492,0.4249528050422668,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8885197043418884,0.5326757431030273,0.5068959593772888,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8167576789855957,0.4086332619190216,0.2887747883796692,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7990905046463013,0.3821822106838226,0.3661078214645386,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6665155291557312,0.2195457518100738,1.0109878778457642,285.0063781738281,284.95001220703125,299.9882507324219,294.8373413085937,298.0572204589844,297.1680603027344,285.0047302246094,1.0,0.613166332244873,0.4211078882217407,0.4211078882217407,1.0,1.0,-3.1192216873168945,0.9806102514266968,2.138611555099488,0.2794804573059082,0.9712705016136168,0.9712705016136168,0.0,202.00006103515625,184.0,60144.62109375,0.0,2803.263671875,1.0,279.4433898925781,283.2468566894531,297.8140869140625,301.6753845214844,293.1499938964844,293.1499938964844,279.1499938964844,33646.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865415632724762,1.0,0.0,0.0,3.781369209289551,3.781394243240357,9.540946166453068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.943359375,0.0,1666.048095703125,1895.4371337890625,0.0,3079.804931640625,0.9329659342765808,1.0,0.0,3.0,1.0,0.0
17842200,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8522037863731384,0.4685107171535492,0.4249528050422668,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8885197043418884,0.5326757431030273,0.5068959593772888,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8167576789855957,0.4086332619190216,0.2887747883796692,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7990905046463013,0.3821822106838226,0.3661078214645386,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6665155291557312,0.2195457518100738,1.0109878778457642,285.0063781738281,284.95001220703125,299.9882507324219,294.8373413085937,298.0572204589844,297.1680603027344,285.0047302246094,1.0,0.613166332244873,0.4211078882217407,0.4211078882217407,1.0,1.0,-3.1192216873168945,0.9806102514266968,2.138611555099488,0.2794804573059082,0.9712705016136168,0.9712705016136168,0.0,202.00006103515625,184.0,60144.62109375,0.0,2803.263671875,1.0,279.4433898925781,283.2468566894531,297.8140869140625,301.6753845214844,293.1499938964844,293.1499938964844,279.1499938964844,33646.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865415632724762,1.0,0.0,0.0,3.781369209289551,3.781394243240357,9.540946166453068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.943359375,0.0,1666.048095703125,1895.4371337890625,0.0,3079.804931640625,0.9329659342765808,1.0,0.0,3.0,1.0,0.0
17842260,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8584350943565369,0.4662970006465912,0.4230186939239502,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8974938988685608,0.5339947938919067,0.5080987215042114,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8232876658439636,0.408051460981369,0.2883353233337402,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8061643242835999,0.3818300068378448,0.3656843602657318,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6719263195991516,0.2188746184110641,1.007144331932068,284.89263916015625,284.95001220703125,300.0223388671875,294.8197326660156,298.06475830078125,297.165771484375,284.8946838378906,1.0,0.608003556728363,0.4205560684204101,0.4205560684204101,1.0,1.0,-3.1126928329467773,0.9768246412277222,2.1358680725097656,0.2772220969200134,0.867447018623352,0.867447018623352,0.0,194.4862823486328,172.0,60580.23828125,0.0,2750.245849609375,1.0,279.15679931640625,283.11962890625,297.8389587402344,301.80133056640625,293.1499938964844,293.1499938964844,279.45001220703125,39272.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731244802474976,1.0,0.0,0.0,3.6515049934387207,3.651529550552368,8.89686646132759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.12890625,0.0,1559.3399658203125,1895.4371337890625,0.0,3152.11767578125,0.9082977175712584,1.0,0.0,3.0,1.0,0.0
17842320,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8584350943565369,0.4662970006465912,0.4230186939239502,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8974938988685608,0.5339947938919067,0.5080987215042114,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8232876658439636,0.408051460981369,0.2883353233337402,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8061643242835999,0.3818300068378448,0.3656843602657318,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6719263195991516,0.2188746184110641,1.007144331932068,284.89263916015625,284.95001220703125,300.0223388671875,294.8197326660156,298.06475830078125,297.165771484375,284.8946838378906,1.0,0.608003556728363,0.4205560684204101,0.4205560684204101,1.0,1.0,-3.1126928329467773,0.9768246412277222,2.1358680725097656,0.2772220969200134,0.867447018623352,0.867447018623352,0.0,194.4862823486328,172.0,60580.23828125,0.0,2750.245849609375,1.0,279.15679931640625,283.11962890625,297.8389587402344,301.80133056640625,293.1499938964844,293.1499938964844,279.45001220703125,39272.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731244802474976,1.0,0.0,0.0,3.6515049934387207,3.651529550552368,8.89686646132759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.12890625,0.0,1559.3399658203125,1895.4371337890625,0.0,3152.11767578125,0.9082977175712584,1.0,0.0,3.0,1.0,0.0
17842380,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8684662580490112,0.4654366374015808,0.4215441942214966,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.910724639892578,0.5363366007804871,0.5096209645271301,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8329899311065674,0.408409833908081,0.2880961000919342,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8162103891372681,0.382222831249237,0.365444928407669,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6803308725357056,0.2186894565820694,1.003748893737793,285.00421142578125,284.95001220703125,300.05816650390625,294.7998352050781,298.078857421875,297.172119140625,285.0025329589844,1.0,0.6017658114433289,0.420004278421402,0.420004278421402,1.0,1.0,-3.108083486557007,0.973745822906494,2.1343376636505127,0.2749898135662079,0.964105784893036,0.964105784893036,0.0,184.56509399414065,160.0,59755.6875,0.0,2688.480712890625,1.0,279.4432067871094,283.24530029296875,297.7774658203125,301.61553955078125,293.1499938964844,293.1499938964844,279.1499938964844,33606.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650079965591431,1.0,0.0,0.0,3.758305072784424,3.7583298683166495,9.424913400835068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.333984375,0.0,1638.5977783203125,1895.4371337890625,0.0,3075.98046875,0.9277210831642152,1.0,0.0,3.0,1.0,0.0
