time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8684662580490112,0.4654366374015808,0.4215441942214966,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.910724639892578,0.5363366007804871,0.5096209645271301,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8329899311065674,0.408409833908081,0.2880961000919342,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8162103891372681,0.382222831249237,0.365444928407669,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6803308725357056,0.2186894565820694,1.003748893737793,285.00421142578125,284.95001220703125,300.05816650390625,294.7998352050781,298.078857421875,297.172119140625,285.0025329589844,1.0,0.6017658114433289,0.420004278421402,0.420004278421402,1.0,1.0,-3.108083486557007,0.973745822906494,2.1343376636505127,0.2749898135662079,0.964105784893036,0.964105784893036,0.0,184.56509399414065,160.0,59755.6875,0.0,2688.480712890625,1.0,279.4432067871094,283.24530029296875,297.7774658203125,301.61553955078125,293.1499938964844,293.1499938964844,279.1499938964844,33606.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650079965591431,1.0,0.0,0.0,3.758305072784424,3.7583298683166495,9.424913400835068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.333984375,0.0,1638.5977783203125,1895.4371337890625,0.0,3075.98046875,0.9277210831642152,1.0,0.0,3.0,1.0,0.0
17842500,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8744736909866333,0.4644978046417236,0.4208252429962158,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9189766049385072,0.5371474027633667,0.5104223489761353,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8387230634689331,0.4082825183868408,0.2880198657512665,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8218798041343689,0.3821785449981689,0.365375816822052,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6853854656219482,0.2184911668300628,1.0023510456085205,284.8682861328125,284.95001220703125,300.07666015625,294.7890930175781,298.08404541015625,297.17236328125,284.86480712890625,1.0,0.5984659790992737,0.4197283685207367,0.4197283685207367,1.0,1.0,-3.106333017349243,0.97240149974823,2.1339316368103027,0.2740518152713775,0.8697507977485657,0.8697507977485657,0.0,179.22242736816406,160.0,60576.875,0.0,2656.718017578125,1.0,279.1954040527344,283.0924072265625,297.8209533691406,301.82177734375,293.1499938964844,293.1499938964844,279.1499938964844,37800.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711550235748291,1.0,0.0,0.0,3.721384525299072,3.721409559249878,9.240647500519116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.4296875,0.0,1627.7803955078125,1895.4371337890625,0.0,3133.64501953125,0.9202961921691896,1.0,0.0,3.0,1.0,0.0
17842560,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8801589608192444,0.4633931517601013,0.4196435511112213,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9271320700645448,0.5378063321113586,0.5108473300933838,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8442448973655701,0.4080036580562591,0.2876885533332824,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8272568583488464,0.3819996118545532,0.3650255501270294,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6902271509170532,0.2181987911462783,1.0001845359802246,284.89404296875,284.95001220703125,300.09552001953125,294.77783203125,298.08819580078125,297.1708984375,284.8961486816406,1.0,0.5949295163154602,0.4194938540458679,0.4194938540458679,1.0,1.0,-3.102001190185547,0.970218539237976,2.1317827701568604,0.2728046476840973,0.8624257445335388,0.8624257445335388,0.0,174.06298828125,148.0,60166.796875,0.0,2620.936767578125,1.0,279.1571655273437,283.12158203125,297.7975769042969,301.7347717285156,293.1499938964844,293.1499938964844,279.45001220703125,39296.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728009462356567,1.0,0.0,0.0,3.625153541564941,3.625178098678589,8.768920451984741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.3486328125,0.0,1530.1959228515625,1895.4371337890625,0.0,3149.083251953125,0.9024896025657654,1.0,0.0,3.0,1.0,0.0
17842620,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8955183029174805,0.4626578986644745,0.4182344377040863,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.947632908821106,0.5402687191963196,0.5124295353889465,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8589163422584534,0.4085161685943603,0.2875154316425323,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8411580324172974,0.3824913203716278,0.3648248314857483,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7028124928474426,0.2181516289710998,0.9971571564674376,285.0032043457031,284.95001220703125,300.13427734375,294.7539367675781,298.103759765625,297.1778564453125,285.0014953613281,1.0,0.5877737402915955,0.4190248250961303,0.4190248250961303,1.0,1.0,-3.098111152648926,0.9676209688186646,2.130490303039551,0.2708163559436798,0.9575087428092957,0.9575087428092957,0.0,162.53033447265625,136.0,59373.89453125,0.0,2552.4326171875,1.0,279.4430236816406,283.244140625,297.73211669921875,301.5464782714844,293.1499938964844,293.1499938964844,279.1499938964844,33556.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647907972335815,1.0,0.0,0.0,3.73526930809021,3.7352938652038574,9.309731012763224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.8505859375,0.0,1611.4136962890625,1895.4371337890625,0.0,3073.94287109375,0.9224812984466552,1.0,0.0,3.0,1.0,0.0
17842680,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8955183029174805,0.4626578986644745,0.4182344377040863,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.947632908821106,0.5402687191963196,0.5124295353889465,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8589163422584534,0.4085161685943603,0.2875154316425323,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8411580324172974,0.3824913203716278,0.3648248314857483,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7028124928474426,0.2181516289710998,0.9971571564674376,285.0032043457031,284.95001220703125,300.13427734375,294.7539367675781,298.103759765625,297.1778564453125,285.0014953613281,1.0,0.5877737402915955,0.4190248250961303,0.4190248250961303,1.0,1.0,-3.098111152648926,0.9676209688186646,2.130490303039551,0.2708163559436798,0.9575087428092957,0.9575087428092957,0.0,162.53033447265625,136.0,59373.89453125,0.0,2552.4326171875,1.0,279.4430236816406,283.244140625,297.73211669921875,301.5464782714844,293.1499938964844,293.1499938964844,279.1499938964844,33556.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647907972335815,1.0,0.0,0.0,3.73526930809021,3.7352938652038574,9.309731012763224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.8505859375,0.0,1611.4136962890625,1895.4371337890625,0.0,3073.94287109375,0.9224812984466552,1.0,0.0,3.0,1.0,0.0
17842740,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.913075864315033,0.4607513844966888,0.4164126813411712,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9684308767318726,0.5418144464492798,0.5137003064155579,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8757240772247314,0.4082666635513305,0.2871864438056946,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8570316433906555,0.3823640942573547,0.3644561171531677,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7163853049278259,0.2177754342555999,0.9939514398574828,284.8962097167969,284.95001220703125,300.1742248535156,294.72833251953125,298.1141662597656,297.1769104003906,284.8981628417969,1.0,0.5804207921028137,0.4185558259487152,0.4185558259487152,1.0,1.0,-3.092763662338257,0.9644815921783448,2.128282070159912,0.2687840759754181,0.858328104019165,0.858328104019165,0.0,151.16856384277344,124.0,59776.75,0.0,2482.2216796875,1.0,279.1571655273437,283.1230773925781,297.74871826171875,301.6612854003906,293.1499938964844,293.1499938964844,279.45001220703125,39258.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727380633354187,1.0,0.0,0.0,3.6005635261535645,3.600587844848633,8.650361564832565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.7265625,0.0,1502.91162109375,1895.4371337890625,0.0,3148.49365234375,0.8970504403114319,1.0,0.0,3.0,1.0,0.0
17842800,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.913075864315033,0.4607513844966888,0.4164126813411712,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9684308767318726,0.5418144464492798,0.5137003064155579,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8757240772247314,0.4082666635513305,0.2871864438056946,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8570316433906555,0.3823640942573547,0.3644561171531677,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7163853049278259,0.2177754342555999,0.9939514398574828,284.8962097167969,284.95001220703125,300.1742248535156,294.72833251953125,298.1141662597656,297.1769104003906,284.8981628417969,1.0,0.5804207921028137,0.4185558259487152,0.4185558259487152,1.0,1.0,-3.092763662338257,0.9644815921783448,2.128282070159912,0.2687840759754181,0.858328104019165,0.858328104019165,0.0,151.16856384277344,124.0,59776.75,0.0,2482.2216796875,1.0,279.1571655273437,283.1230773925781,297.74871826171875,301.6612854003906,293.1499938964844,293.1499938964844,279.45001220703125,39258.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727380633354187,1.0,0.0,0.0,3.6005635261535645,3.600587844848633,8.650361564832565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.7265625,0.0,1502.91162109375,1895.4371337890625,0.0,3148.49365234375,0.8970504403114319,1.0,0.0,3.0,1.0,0.0
17842860,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9376346468925476,0.4601276516914367,0.4151025116443634,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9902791976928712,0.5443069338798523,0.5153090953826904,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8974007368087769,0.4089266657829284,0.2871092855930328,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.877720832824707,0.3829440772533417,0.3643280267715454,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7320074439048767,0.217818021774292,0.9912787675857544,285.00213623046875,284.95001220703125,300.2151794433594,294.7012023925781,298.13043212890625,297.1837463378906,285.0010070800781,1.0,0.5729660391807556,0.4181274473667145,0.4181274473667145,1.0,1.0,-3.089653968811035,0.9622732996940612,2.127380847930908,0.2669656574726105,0.9513075351715088,0.9513075351715088,0.0,139.16639709472656,112.0,59005.0546875,0.0,2413.077392578125,1.0,279.4420471191406,283.24285888671875,297.6805725097656,301.4715576171875,293.1499938964844,293.1499938964844,279.1499938964844,33580.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648775219917297,1.0,0.0,0.0,3.711657047271729,3.7116811275482178,9.192401080326816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.8876953125,0.0,1584.4468994140625,1895.4371337890625,0.0,3074.756591796875,0.917438268661499,1.0,0.0,3.0,1.0,0.0
17842920,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9376346468925476,0.4601276516914367,0.4151025116443634,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9902791976928712,0.5443069338798523,0.5153090953826904,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8974007368087769,0.4089266657829284,0.2871092855930328,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.877720832824707,0.3829440772533417,0.3643280267715454,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7320074439048767,0.217818021774292,0.9912787675857544,285.00213623046875,284.95001220703125,300.2151794433594,294.7012023925781,298.13043212890625,297.1837463378906,285.0010070800781,1.0,0.5729660391807556,0.4181274473667145,0.4181274473667145,1.0,1.0,-3.089653968811035,0.9622732996940612,2.127380847930908,0.2669656574726105,0.9513075351715088,0.9513075351715088,0.0,139.16639709472656,112.0,59005.0546875,0.0,2413.077392578125,1.0,279.4420471191406,283.24285888671875,297.6805725097656,301.4715576171875,293.1499938964844,293.1499938964844,279.1499938964844,33580.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648775219917297,1.0,0.0,0.0,3.711657047271729,3.7116811275482178,9.192401080326816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.8876953125,0.0,1584.4468994140625,1895.4371337890625,0.0,3074.756591796875,0.917438268661499,1.0,0.0,3.0,1.0,0.0
17842980,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9615663886070251,0.4582867324352264,0.4133771359920501,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9990000128746032,0.5465182662010193,0.4983337819576263,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.921237587928772,0.408786803483963,0.286884069442749,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8995958566665649,0.3828565180301666,0.3640381097793579,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7481628060340881,0.2174875289201736,0.9884583950042723,284.89019775390625,284.95001220703125,300.2569885253906,294.6727905273437,298.1425170898437,297.1851501464844,284.8922119140625,1.0,0.5650079250335693,0.4176990389823913,0.4176990389823913,1.0,1.0,-3.0792360305786133,0.957564651966095,2.121671438217163,0.2620249688625335,0.8479706645011902,0.8479706645011902,0.0,128.21615600585938,115.0,59233.50390625,0.0,2323.923828125,1.0,279.1573181152344,283.11968994140625,297.6929016113281,301.576171875,293.1499938964844,293.1499938964844,279.45001220703125,39636.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872793972492218,1.0,0.0,0.0,3.569521903991699,3.5695459842681885,8.501849606545875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.31640625,0.0,1472.0697021484375,1895.4371337890625,0.0,3149.017822265625,0.8902854919433594,1.0,0.0,3.0,1.0,0.0
17843040,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9615663886070251,0.4582867324352264,0.4133771359920501,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9990000128746032,0.5465182662010193,0.4983337819576263,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.921237587928772,0.408786803483963,0.286884069442749,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8995958566665649,0.3828565180301666,0.3640381097793579,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7481628060340881,0.2174875289201736,0.9884583950042723,284.89019775390625,284.95001220703125,300.2569885253906,294.6727905273437,298.1425170898437,297.1851501464844,284.8922119140625,1.0,0.5650079250335693,0.4176990389823913,0.4176990389823913,1.0,1.0,-3.0792360305786133,0.957564651966095,2.121671438217163,0.2620249688625335,0.8479706645011902,0.8479706645011902,0.0,128.21615600585938,115.0,59233.50390625,0.0,2323.923828125,1.0,279.1573181152344,283.11968994140625,297.6929016113281,301.576171875,293.1499938964844,293.1499938964844,279.45001220703125,39636.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872793972492218,1.0,0.0,0.0,3.569521903991699,3.5695459842681885,8.501849606545875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.31640625,0.0,1472.0697021484375,1895.4371337890625,0.0,3149.017822265625,0.8902854919433594,1.0,0.0,3.0,1.0,0.0
17843100,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.962190330028534,0.457844078540802,0.4126848578453064,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9990000128746032,0.5491923093795776,0.4965646266937256,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9225090146064758,0.4090275168418884,0.2868833839893341,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9006868004798889,0.3830358982086181,0.3640272915363312,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7488235235214233,0.2174334079027176,0.9876787066459656,285.0040283203125,284.95001220703125,300.2781677246094,294.6581420898437,298.1539611816406,297.19403076171875,285.0057983398437,1.0,0.5618657469749451,0.417484849691391,0.417484849691391,1.0,1.0,-3.0592708587646484,0.9495849609375,2.1096858978271484,0.2609827220439911,0.922864019870758,0.922864019870758,0.0,127.07121276855467,115.0,58198.1953125,0.0,2293.53466796875,1.0,279.3993530273437,283.2498779296875,297.6233215332031,301.3329162597656,293.1499938964844,293.1499938964844,279.45001220703125,34779.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663063645362854,1.0,0.0,0.0,3.6067283153533936,3.6067516803741455,8.680008249939419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.181640625,0.0,1476.532958984375,1895.4371337890625,0.0,3088.160888671875,0.8965317010879517,1.0,0.0,3.0,1.0,0.0
17843160,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.96599280834198,0.4575701653957367,0.4123741090297699,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9990000128746032,0.5523239374160767,0.4904643297195434,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.927234947681427,0.4094409644603729,0.2871027290821075,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.904729187488556,0.3833573758602142,0.3642434477806091,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7517640590667725,0.2175018787384033,0.9875457882881165,284.9891357421875,284.95001220703125,300.2994689941406,294.64324951171875,298.1682434082031,297.2062072753906,284.9874267578125,1.0,0.5598214864730835,0.4173756241798401,0.4173756241798401,1.0,1.0,-3.051920413970948,0.9466276168823242,2.105292797088623,0.2594839334487915,0.92918199300766,0.92918199300766,0.0,125.1571807861328,118.0,58157.91796875,0.0,2270.2275390625,1.0,279.4424133300781,283.2367553710937,297.6166687011719,301.3594970703125,293.1499938964844,293.1499938964844,279.1499938964844,33967.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638169765472412,1.0,0.0,0.0,3.665009498596192,3.6650333404541016,8.962796300693299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.0625,0.0,1534.660888671875,1895.4371337890625,0.0,3064.8076171875,0.9069764018058776,1.0,0.0,3.0,1.0,0.0
17843220,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9689250588417052,0.4558069109916687,0.4109942615032196,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.5577138066291809,0.4843760728836059,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9318652153015136,0.4094258546829223,0.2871887981891632,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9088442921638488,0.3832952976226806,0.364290326833725,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7545667886734009,0.2172496616840362,0.9865846037864684,284.9017944335937,284.95001220703125,300.3424072265625,294.61285400390625,298.1910705566406,297.2216491699219,284.90350341796875,1.0,0.5574002861976624,0.4171571731567383,0.4171571731567383,1.0,1.0,-3.0419416427612305,0.9424591064453124,2.099482536315918,0.2572885751724243,0.8400346040725708,0.8400346040725708,0.0,123.1583480834961,121.0,58367.3125,0.0,2241.86376953125,1.0,279.1578369140625,283.1361083984375,297.6274719238281,301.45086669921875,293.1499938964844,293.1499938964844,279.45001220703125,39501.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705618977546692,1.0,0.0,0.0,3.505439281463623,3.505462646484375,8.1993266576319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.546875,0.0,1403.3702392578125,1895.4371337890625,0.0,3128.08154296875,0.8764088749885559,1.0,0.0,3.0,1.0,0.0
17843280,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9689250588417052,0.4558069109916687,0.4109942615032196,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.5577138066291809,0.4843760728836059,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9318652153015136,0.4094258546829223,0.2871887981891632,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9088442921638488,0.3832952976226806,0.364290326833725,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7545667886734009,0.2172496616840362,0.9865846037864684,284.9017944335937,284.95001220703125,300.3424072265625,294.61285400390625,298.1910705566406,297.2216491699219,284.90350341796875,1.0,0.5574002861976624,0.4171571731567383,0.4171571731567383,1.0,1.0,-3.0419416427612305,0.9424591064453124,2.099482536315918,0.2572885751724243,0.8400346040725708,0.8400346040725708,0.0,123.1583480834961,121.0,58367.3125,0.0,2241.86376953125,1.0,279.1578369140625,283.1361083984375,297.6274719238281,301.45086669921875,293.1499938964844,293.1499938964844,279.45001220703125,39501.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705618977546692,1.0,0.0,0.0,3.505439281463623,3.505462646484375,8.1993266576319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.546875,0.0,1403.3702392578125,1895.4371337890625,0.0,3128.08154296875,0.8764088749885559,1.0,0.0,3.0,1.0,0.0
17843340,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9697673320770264,0.4552320539951324,0.4102006554603576,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,0.5632492899894714,0.4821573793888092,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9340500235557556,0.4102849662303924,0.2876029014587402,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9107192158699036,0.3838891386985779,0.3646525144577026,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7556870579719543,0.2173881083726883,0.9865609407424928,284.9991455078125,284.95001220703125,300.3856811523437,294.5817565917969,298.2158508300781,297.2391662597656,284.9981384277344,1.0,0.5567169785499573,0.4169387221336365,0.4169387221336365,1.0,1.0,-3.0392158031463623,0.940934121608734,2.0982818603515625,0.2560873031616211,0.9274435639381408,0.9274435639381408,0.0,122.46153259277344,124.0,57690.10546875,0.0,2233.3720703125,1.0,279.4413452148437,283.24627685546875,297.55865478515625,301.26519775390625,293.1499938964844,293.1499938964844,279.1499938964844,33511.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622040152549744,1.0,0.0,0.0,3.6248080730438232,3.624831438064575,8.767248118601856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.5107421875,0.0,1486.82958984375,1895.4371337890625,0.0,3049.677490234375,0.8978358507156372,1.0,0.0,3.0,1.0,0.0
17843400,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9697673320770264,0.4552320539951324,0.4102006554603576,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,0.5632492899894714,0.4821573793888092,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9340500235557556,0.4102849662303924,0.2876029014587402,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9107192158699036,0.3838891386985779,0.3646525144577026,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7556870579719543,0.2173881083726883,0.9865609407424928,284.9991455078125,284.95001220703125,300.3856811523437,294.5817565917969,298.2158508300781,297.2391662597656,284.9981384277344,1.0,0.5567169785499573,0.4169387221336365,0.4169387221336365,1.0,1.0,-3.0392158031463623,0.940934121608734,2.0982818603515625,0.2560873031616211,0.9274435639381408,0.9274435639381408,0.0,122.46153259277344,124.0,57690.10546875,0.0,2233.3720703125,1.0,279.4413452148437,283.24627685546875,297.55865478515625,301.26519775390625,293.1499938964844,293.1499938964844,279.1499938964844,33511.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622040152549744,1.0,0.0,0.0,3.6248080730438232,3.624831438064575,8.767248118601856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.5107421875,0.0,1486.82958984375,1895.4371337890625,0.0,3049.677490234375,0.8978358507156372,1.0,0.0,3.0,1.0,0.0
17843460,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.967411994934082,0.4535037875175476,0.4089395701885223,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9990000128746032,0.5672743916511536,0.4842432141304016,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9327831268310548,0.4103872776031494,0.2878384292125702,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9094025492668152,0.3838339447975158,0.3647998869419098,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7545308470726013,0.2171566635370254,0.9861692190170288,284.9081115722656,284.95001220703125,300.4290466308594,294.5502319335937,298.2322082519531,297.244384765625,284.90972900390625,1.0,0.5572497248649597,0.4166725873947143,0.4166725873947143,1.0,1.0,-3.0401957035064697,0.9406350255012512,2.099560737609864,0.2553726434707641,0.8420915603637695,0.8420915603637695,0.0,123.02933502197266,127.0,58144.97265625,0.0,2238.076904296875,1.0,279.15802001953125,283.1378479003906,297.5715637207031,301.3772277832031,293.1499938964844,293.1499938964844,279.45001220703125,38942.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703364133834839,1.0,0.0,0.0,3.4910647869110107,3.4910876750946045,8.132219591061585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.5615234375,0.0,1384.4901123046875,1895.4371337890625,0.0,3125.96630859375,0.8727505207061768,1.0,0.0,3.0,1.0,0.0
17843520,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.967411994934082,0.4535037875175476,0.4089395701885223,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9990000128746032,0.5672743916511536,0.4842432141304016,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9327831268310548,0.4103872776031494,0.2878384292125702,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9094025492668152,0.3838339447975158,0.3647998869419098,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7545308470726013,0.2171566635370254,0.9861692190170288,284.9081115722656,284.95001220703125,300.4290466308594,294.5502319335937,298.2322082519531,297.244384765625,284.90972900390625,1.0,0.5572497248649597,0.4166725873947143,0.4166725873947143,1.0,1.0,-3.0401957035064697,0.9406350255012512,2.099560737609864,0.2553726434707641,0.8420915603637695,0.8420915603637695,0.0,123.02933502197266,127.0,58144.97265625,0.0,2238.076904296875,1.0,279.15802001953125,283.1378479003906,297.5715637207031,301.3772277832031,293.1499938964844,293.1499938964844,279.45001220703125,38942.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703364133834839,1.0,0.0,0.0,3.4910647869110107,3.4910876750946045,8.132219591061585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.5615234375,0.0,1384.4901123046875,1895.4371337890625,0.0,3125.96630859375,0.8727505207061768,1.0,0.0,3.0,1.0,0.0
17843580,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9643689393997192,0.4529170095920563,0.4081935584545135,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9990000128746032,0.5712376832962036,0.487920343875885,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9306944012641908,0.4113326370716095,0.2883568108081817,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9072556495666504,0.3843990862369537,0.3651963472366333,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7527193427085876,0.21725594997406,0.986302375793457,285.0035400390625,284.95001220703125,300.4723815917969,294.5185241699219,298.2498779296875,297.25115966796875,285.0024719238281,1.0,0.5586355924606323,0.4164064526557922,0.4164064526557922,1.0,1.0,-3.044973134994507,0.9417086243629456,2.103264331817627,0.2552297413349151,0.931598424911499,0.931598424911499,0.0,124.1678466796875,130.0,57606.421875,0.0,2252.576416015625,1.0,279.4412536621094,283.24420166015625,297.5008239746094,301.2000732421875,293.1499938964844,293.1499938964844,279.1499938964844,33185.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630924224853516,1.0,0.0,0.0,3.621695518493652,3.621718645095825,8.752198823458457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.7197265625,0.0,1481.01220703125,1895.4371337890625,0.0,3058.01123046875,0.8968968391418457,1.0,0.0,3.0,1.0,0.0
17843640,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9643689393997192,0.4529170095920563,0.4081935584545135,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9990000128746032,0.5712376832962036,0.487920343875885,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9306944012641908,0.4113326370716095,0.2883568108081817,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9072556495666504,0.3843990862369537,0.3651963472366333,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7527193427085876,0.21725594997406,0.986302375793457,285.0035400390625,284.95001220703125,300.4723815917969,294.5185241699219,298.2498779296875,297.25115966796875,285.0024719238281,1.0,0.5586355924606323,0.4164064526557922,0.4164064526557922,1.0,1.0,-3.044973134994507,0.9417086243629456,2.103264331817627,0.2552297413349151,0.931598424911499,0.931598424911499,0.0,124.1678466796875,130.0,57606.421875,0.0,2252.576416015625,1.0,279.4412536621094,283.24420166015625,297.5008239746094,301.2000732421875,293.1499938964844,293.1499938964844,279.1499938964844,33185.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630924224853516,1.0,0.0,0.0,3.621695518493652,3.621718645095825,8.752198823458457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.7197265625,0.0,1481.01220703125,1895.4371337890625,0.0,3058.01123046875,0.8968968391418457,1.0,0.0,3.0,1.0,0.0
17843700,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9623254537582396,0.4521092772483825,0.4077868461608886,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9990000128746032,0.5726844072341919,0.490470826625824,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9291573762893676,0.4114832282066345,0.2886364161968231,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9057503938674928,0.3844133019447326,0.3654104769229889,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7514966130256653,0.2171550542116165,0.9864675998687744,284.8753356933594,284.95001220703125,300.4939880371094,294.5026550292969,298.2557983398437,297.2503662109375,284.87274169921875,1.0,0.5595871806144714,0.4162733852863312,0.4162733852863312,1.0,1.0,-3.0483438968658447,0.9425919651985168,2.1057519912719727,0.255423367023468,0.843445360660553,0.843445360660553,0.0,124.97286224365234,130.0,58424.6953125,0.0,2262.8369140625,1.0,279.1983337402344,283.0985717773437,297.5399780273437,301.4018249511719,293.1499938964844,293.1499938964844,279.1499938964844,37773.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698030114173889,1.0,0.0,0.0,3.5849449634552,3.5849688053131104,8.575477181693714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.1923828125,0.0,1475.01904296875,1895.4371337890625,0.0,3120.962890625,0.8896519541740417,1.0,0.0,3.0,1.0,0.0
17843760,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9591631293296814,0.4511785507202148,0.4069663882255554,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9990000128746032,0.5737934708595276,0.494143009185791,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9265187978744508,0.4115175902843475,0.2886832356452942,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9033348560333252,0.3843111395835876,0.3653580546379089,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7495511174201965,0.2169607430696487,0.985853910446167,284.9079895019531,284.95001220703125,300.5155029296875,294.48681640625,298.2597045898437,297.2471008300781,284.9096374511719,1.0,0.5606050491333008,0.4160276651382446,0.4160276651382446,1.0,1.0,-3.051027774810791,0.9429575204849244,2.108070135116577,0.2552455067634582,0.8447784781455994,0.8447784781455994,0.0,126.04972839355467,133.0,58159.9453125,0.0,2273.293212890625,1.0,279.15826416015625,283.1302185058594,297.51220703125,301.3179931640625,293.1499938964844,293.1499938964844,279.45001220703125,38738.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720334768295288,1.0,0.0,0.0,3.4988889694213867,3.49891209602356,8.168713065970223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.796875,0.0,1391.09814453125,1895.4371337890625,0.0,3141.884765625,0.874214768409729,1.0,0.0,3.0,1.0,0.0
17843820,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9540684819221495,0.4505906701087951,0.4062415659427643,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.57649827003479,0.5006938576698303,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9225304126739502,0.4125600755214691,0.2892863154411316,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8995932340621948,0.3848547041416168,0.3657591044902801,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7464067935943604,0.2169930338859558,0.9858251810073853,285.0047912597656,284.95001220703125,300.5581970214844,294.4554138183594,298.2718811035156,297.24688720703125,285.0036926269531,1.0,0.5629758834838867,0.4155362844467163,0.4155362844467163,1.0,1.0,-3.059199810028076,0.9446713328361512,2.1145284175872803,0.2551551759243011,0.9356921315193176,0.9356921315193176,0.0,128.1204071044922,136.0,57652.66015625,0.0,2298.93310546875,1.0,279.4413452148437,283.2373352050781,297.4398498535156,301.1411437988281,293.1499938964844,293.1499938964844,279.1499938964844,33099.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652104735374451,1.0,0.0,0.0,3.631326675415039,3.631349802017212,8.798809290055942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.6298828125,0.0,1490.9022216796875,1895.4371337890625,0.0,3077.880126953125,0.8990032076835632,1.0,0.0,3.0,1.0,0.0
17843880,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9540684819221495,0.4505906701087951,0.4062415659427643,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.57649827003479,0.5006938576698303,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9225304126739502,0.4125600755214691,0.2892863154411316,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8995932340621948,0.3848547041416168,0.3657591044902801,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7464067935943604,0.2169930338859558,0.9858251810073853,285.0047912597656,284.95001220703125,300.5581970214844,294.4554138183594,298.2718811035156,297.24688720703125,285.0036926269531,1.0,0.5629758834838867,0.4155362844467163,0.4155362844467163,1.0,1.0,-3.059199810028076,0.9446713328361512,2.1145284175872803,0.2551551759243011,0.9356921315193176,0.9356921315193176,0.0,128.1204071044922,136.0,57652.66015625,0.0,2298.93310546875,1.0,279.4413452148437,283.2373352050781,297.4398498535156,301.1411437988281,293.1499938964844,293.1499938964844,279.1499938964844,33099.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652104735374451,1.0,0.0,0.0,3.631326675415039,3.631349802017212,8.798809290055942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.6298828125,0.0,1490.9022216796875,1895.4371337890625,0.0,3077.880126953125,0.8990032076835632,1.0,0.0,3.0,1.0,0.0
17843940,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9474055171012878,0.4488623142242431,0.4050461053848266,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.5779517292976379,0.5088399052619934,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.917303502559662,0.4128462076187134,0.2897012829780578,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8947624564170837,0.3847529292106628,0.3659307658672333,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7424703240394592,0.216637298464775,0.9852089285850524,284.9072570800781,284.95001220703125,300.6003112792969,294.424560546875,298.27752685546875,297.237548828125,284.9090270996094,1.0,0.5656141042709351,0.4150448739528656,0.4150448739528656,1.0,1.0,-3.0675227642059326,0.946424961090088,2.1210978031158447,0.2551739513874054,0.8476025462150574,0.8476025462150574,0.0,130.65977478027344,139.0,58245.21484375,0.0,2327.426513671875,1.0,279.15789794921875,283.1209716796875,297.4512634277344,301.26104736328125,293.1499938964844,293.1499938964844,279.45001220703125,38698.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744045495986938,1.0,0.0,0.0,3.5116634368896484,3.5116865634918213,8.228469710047648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.4619140625,0.0,1404.065673828125,1895.4371337890625,0.0,3164.122802734375,0.8770319819450378,1.0,0.0,3.0,1.0,0.0
17844000,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9474055171012878,0.4488623142242431,0.4050461053848266,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.5779517292976379,0.5088399052619934,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.917303502559662,0.4128462076187134,0.2897012829780578,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8947624564170837,0.3847529292106628,0.3659307658672333,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7424703240394592,0.216637298464775,0.9852089285850524,284.9072570800781,284.95001220703125,300.6003112792969,294.424560546875,298.27752685546875,297.237548828125,284.9090270996094,1.0,0.5656141042709351,0.4150448739528656,0.4150448739528656,1.0,1.0,-3.0675227642059326,0.946424961090088,2.1210978031158447,0.2551739513874054,0.8476025462150574,0.8476025462150574,0.0,130.65977478027344,139.0,58245.21484375,0.0,2327.426513671875,1.0,279.15789794921875,283.1209716796875,297.4512634277344,301.26104736328125,293.1499938964844,293.1499938964844,279.45001220703125,38698.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744045495986938,1.0,0.0,0.0,3.5116634368896484,3.5116865634918213,8.228469710047648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.4619140625,0.0,1404.065673828125,1895.4371337890625,0.0,3164.122802734375,0.8770319819450378,1.0,0.0,3.0,1.0,0.0
17844060,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9413666725158693,0.4482915699481964,0.4043475687503814,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.5797472596168518,0.5166497230529785,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9128330945968628,0.4140087366104126,0.290393054485321,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8904372453689575,0.385291039943695,0.3663393855094909,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7389006018638611,0.2166225314140319,0.9850208163261414,285.0057373046875,284.95001220703125,300.64166259765625,294.39453125,298.28680419921875,297.23394775390625,285.004638671875,1.0,0.5684303641319275,0.4144838154315948,0.4144838154315948,1.0,1.0,-3.077164649963379,0.948479175567627,2.128685474395752,0.2551293969154358,0.9397554397583008,0.9397554397583008,0.0,133.1922149658203,142.0,57739.66015625,0.0,2358.473388671875,1.0,279.4414367675781,283.2296447753906,297.3791809082031,301.08477783203125,293.1499938964844,293.1499938964844,279.1499938964844,33082.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676076531410217,1.0,0.0,0.0,3.644282102584839,3.644305467605591,8.86170482772286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.896484375,0.0,1505.0198974609375,1895.4371337890625,0.0,3100.36865234375,0.9019111394882202,1.0,0.0,3.0,1.0,0.0
17844120,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9413666725158693,0.4482915699481964,0.4043475687503814,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.5797472596168518,0.5166497230529785,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9128330945968628,0.4140087366104126,0.290393054485321,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8904372453689575,0.385291039943695,0.3663393855094909,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7389006018638611,0.2166225314140319,0.9850208163261414,285.0057373046875,284.95001220703125,300.64166259765625,294.39453125,298.28680419921875,297.23394775390625,285.004638671875,1.0,0.5684303641319275,0.4144838154315948,0.4144838154315948,1.0,1.0,-3.077164649963379,0.948479175567627,2.128685474395752,0.2551293969154358,0.9397554397583008,0.9397554397583008,0.0,133.1922149658203,142.0,57739.66015625,0.0,2358.473388671875,1.0,279.4414367675781,283.2296447753906,297.3791809082031,301.08477783203125,293.1499938964844,293.1499938964844,279.1499938964844,33082.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676076531410217,1.0,0.0,0.0,3.644282102584839,3.644305467605591,8.86170482772286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.896484375,0.0,1505.0198974609375,1895.4371337890625,0.0,3100.36865234375,0.9019111394882202,1.0,0.0,3.0,1.0,0.0
17844180,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9341468811035156,0.4465697109699249,0.4031732380390167,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.5804010629653931,0.5255652070045471,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9076609015464784,0.4144152998924255,0.2909022271633148,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8853748440742493,0.385170042514801,0.3665089309215545,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7348209619522095,0.2162293046712875,0.9842849373817444,284.9062805175781,284.95001220703125,300.6820678710937,294.36553955078125,298.2900695800781,297.22222900390625,284.9080810546875,1.0,0.5713582038879395,0.4139227569103241,0.4139227569103241,1.0,1.0,-3.0864059925079346,0.9503660798072816,2.136039972305298,0.2551001310348511,0.8503737449645996,0.8503737449645996,0.0,136.0576629638672,145.0,58357.76953125,0.0,2390.7041015625,1.0,279.15777587890625,283.1111755371094,297.39239501953125,301.2079162597656,293.1499938964844,293.1499938964844,279.45001220703125,38686.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768287301063538,1.0,0.0,0.0,3.526900053024292,3.526923418045044,8.300028753183142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.71875,0.0,1419.89794921875,1895.4371337890625,0.0,3186.854248046875,0.8803675174713135,1.0,0.0,3.0,1.0,0.0
17844240,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9341468811035156,0.4465697109699249,0.4031732380390167,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.5804010629653931,0.5255652070045471,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9076609015464784,0.4144152998924255,0.2909022271633148,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8853748440742493,0.385170042514801,0.3665089309215545,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7348209619522095,0.2162293046712875,0.9842849373817444,284.9062805175781,284.95001220703125,300.6820678710937,294.36553955078125,298.2900695800781,297.22222900390625,284.9080810546875,1.0,0.5713582038879395,0.4139227569103241,0.4139227569103241,1.0,1.0,-3.0864059925079346,0.9503660798072816,2.136039972305298,0.2551001310348511,0.8503737449645996,0.8503737449645996,0.0,136.0576629638672,145.0,58357.76953125,0.0,2390.7041015625,1.0,279.15777587890625,283.1111755371094,297.39239501953125,301.2079162597656,293.1499938964844,293.1499938964844,279.45001220703125,38686.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768287301063538,1.0,0.0,0.0,3.526900053024292,3.526923418045044,8.300028753183142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.71875,0.0,1419.89794921875,1895.4371337890625,0.0,3186.854248046875,0.8803675174713135,1.0,0.0,3.0,1.0,0.0
