time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.930586576461792,0.4462239742279053,0.4026300013065338,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9990000128746032,0.5808994174003601,0.5300412178039551,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9052035212516784,0.414985328912735,0.2911696434020996,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8828715085983276,0.3853743374347687,0.3665791451931,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7327837347984314,0.2161663919687271,0.983779788017273,285.02105712890625,284.95001220703125,300.70184326171875,294.3515319824219,298.2933959960937,297.2189636230469,285.0229797363281,1.0,0.5728229284286499,0.4136422276496887,0.4136422276496887,1.0,1.0,-3.090930223464966,0.951274275779724,2.139655828475952,0.2550207674503326,0.9313372373580932,0.9313372373580932,0.0,137.50537109375,145.0,57661.66015625,0.0,2406.7890625,1.0,279.3988647460937,283.2373046875,297.3253173828125,300.9880065917969,293.1499938964844,293.1499938964844,279.45001220703125,33811.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713100552558899,1.0,0.0,0.0,3.5847761631011963,3.584799289703369,8.574669436711702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.23046875,0.0,1445.7237548828125,1895.4371337890625,0.0,3135.099609375,0.8908554315567017,1.0,0.0,3.0,1.0,0.0
17844360,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9278705716133118,0.4460181295871734,0.4024836719036102,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.5815093517303467,0.5338389873504639,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9034993648529052,0.4157097637653351,0.2916835248470306,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.880993127822876,0.3856995403766632,0.3669063746929168,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7312201261520386,0.2161876410245895,0.9839860796928406,285.00738525390625,284.95001220703125,300.7213439941406,294.3379211425781,298.2976989746094,297.21734619140625,285.0057373046875,1.0,0.5743544101715088,0.4133369922637939,0.4133369922637939,1.0,1.0,-3.0965781211853027,0.9525246024131776,2.14405369758606,0.2550453543663025,0.9444032311439514,0.9444032311439514,0.0,138.81658935546875,148.0,57849.796875,0.0,2424.30908203125,1.0,279.4422607421875,283.2220458984375,297.3214416503906,301.0325622558594,293.1499938964844,293.1499938964844,279.1499938964844,33002.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699108362197876,1.0,0.0,0.0,3.660134077072144,3.6601576805114746,8.938965265770094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.716796875,0.0,1521.9847412109375,1895.4371337890625,0.0,3121.97412109375,0.9052481651306152,1.0,0.0,3.0,1.0,0.0
17844420,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9207828640937804,0.4443292915821075,0.4013527333736419,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.5814783573150635,0.5429364442825317,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8989019989967346,0.4162322580814361,0.2922858595848083,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8760990500450134,0.3855828642845154,0.3670895397663116,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7272418737411499,0.2157754600048065,0.9831984639167786,284.9053039550781,284.95001220703125,300.75933837890625,294.3119201660156,298.2992248535156,297.2044372558594,284.9071655273437,1.0,0.5773906111717224,0.4127265214920044,0.4127265214920044,1.0,1.0,-3.106156826019287,0.9543840885162354,2.151772737503052,0.2549047172069549,0.8532935380935669,0.8532935380935669,0.0,141.8325958251953,151.0,58488.8046875,0.0,2458.35400390625,1.0,279.1576538085937,283.1015319824219,297.3385314941406,301.1606750488281,293.1499938964844,293.1499938964844,279.45001220703125,38679.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791189789772034,1.0,0.0,0.0,3.543186902999878,3.54321026802063,8.376862865588919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.7763671875,0.0,1437.0128173828125,1895.4371337890625,0.0,3208.323486328125,0.8839368224143982,1.0,0.0,3.0,1.0,0.0
17844480,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9207828640937804,0.4443292915821075,0.4013527333736419,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.5814783573150635,0.5429364442825317,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8989019989967346,0.4162322580814361,0.2922858595848083,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8760990500450134,0.3855828642845154,0.3670895397663116,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7272418737411499,0.2157754600048065,0.9831984639167786,284.9053039550781,284.95001220703125,300.75933837890625,294.3119201660156,298.2992248535156,297.2044372558594,284.9071655273437,1.0,0.5773906111717224,0.4127265214920044,0.4127265214920044,1.0,1.0,-3.106156826019287,0.9543840885162354,2.151772737503052,0.2549047172069549,0.8532935380935669,0.8532935380935669,0.0,141.8325958251953,151.0,58488.8046875,0.0,2458.35400390625,1.0,279.1576538085937,283.1015319824219,297.3385314941406,301.1606750488281,293.1499938964844,293.1499938964844,279.45001220703125,38679.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791189789772034,1.0,0.0,0.0,3.543186902999878,3.54321026802063,8.376862865588919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.7763671875,0.0,1437.0128173828125,1895.4371337890625,0.0,3208.323486328125,0.8839368224143982,1.0,0.0,3.0,1.0,0.0
17844540,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9145022630691528,0.4438137114048004,0.4007096588611603,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.582000732421875,0.5504949688911438,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8948096632957458,0.4176184237003326,0.2931485176086426,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8716496229171753,0.3861258327960968,0.3675110340118408,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7235283851623535,0.2157237976789474,0.982900321483612,285.0073547363281,284.95001220703125,300.7958374023437,294.287841796875,298.3056030273437,297.1992492675781,285.0061950683594,1.0,0.5803996324539185,0.4121160507202148,0.4121160507202148,1.0,1.0,-3.1156530380249023,0.9562066197395324,2.159446477890014,0.2546826004981994,0.9480669498443604,0.9480669498443604,0.0,144.8237762451172,154.0,57961.23046875,0.0,2492.31201171875,1.0,279.4416809082031,283.2143859863281,297.271484375,300.9883728027344,293.1499938964844,293.1499938964844,279.1499938964844,33103.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721149563789368,1.0,0.0,0.0,3.673398733139038,3.673422574996948,9.00387476576725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.912109375,0.0,1537.54296875,1895.4371337890625,0.0,3142.64892578125,0.9084904789924622,1.0,0.0,3.0,1.0,0.0
17844600,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9145022630691528,0.4438137114048004,0.4007096588611603,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.582000732421875,0.5504949688911438,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8948096632957458,0.4176184237003326,0.2931485176086426,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8716496229171753,0.3861258327960968,0.3675110340118408,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7235283851623535,0.2157237976789474,0.982900321483612,285.0073547363281,284.95001220703125,300.7958374023437,294.287841796875,298.3056030273437,297.1992492675781,285.0061950683594,1.0,0.5803996324539185,0.4121160507202148,0.4121160507202148,1.0,1.0,-3.1156530380249023,0.9562066197395324,2.159446477890014,0.2546826004981994,0.9480669498443604,0.9480669498443604,0.0,144.8237762451172,154.0,57961.23046875,0.0,2492.31201171875,1.0,279.4416809082031,283.2143859863281,297.271484375,300.9883728027344,293.1499938964844,293.1499938964844,279.1499938964844,33103.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721149563789368,1.0,0.0,0.0,3.673398733139038,3.673422574996948,9.00387476576725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.912109375,0.0,1537.54296875,1895.4371337890625,0.0,3142.64892578125,0.9084904789924622,1.0,0.0,3.0,1.0,0.0
17844660,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.905186653137207,0.4421144723892212,0.3996387422084808,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9938041567802428,0.582099437713623,0.5515883564949036,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8878298997879028,0.4181720018386841,0.2938250005245209,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8645337820053101,0.3859829306602478,0.3677426278591156,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7176823616027832,0.215275377035141,0.982282280921936,284.90020751953125,284.95001220703125,300.8306884765625,294.2659912109375,298.3073425292969,297.1890869140625,284.9019775390625,1.0,0.5828641057014465,0.4114733636379242,0.4114733636379242,1.0,1.0,-3.11604380607605,0.9546595215797424,2.161384344100952,0.2532553970813751,0.8520610332489014,0.8520610332489014,0.0,149.04745483398438,157.0,58478.91015625,0.0,2515.51220703125,1.0,279.15753173828125,283.0910339355469,297.2908630371094,301.1141052246094,293.1499938964844,293.1499938964844,279.45001220703125,38936.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809846639633179,1.0,0.0,0.0,3.551777601242065,3.5518012046813965,8.417532626481261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.44140625,0.0,1447.994140625,1895.4371337890625,0.0,3225.80810546875,0.8859831690788269,1.0,0.0,3.0,1.0,0.0
17844720,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.905186653137207,0.4421144723892212,0.3996387422084808,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9938041567802428,0.582099437713623,0.5515883564949036,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8878298997879028,0.4181720018386841,0.2938250005245209,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8645337820053101,0.3859829306602478,0.3677426278591156,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7176823616027832,0.215275377035141,0.982282280921936,284.90020751953125,284.95001220703125,300.8306884765625,294.2659912109375,298.3073425292969,297.1890869140625,284.9019775390625,1.0,0.5828641057014465,0.4114733636379242,0.4114733636379242,1.0,1.0,-3.11604380607605,0.9546595215797424,2.161384344100952,0.2532553970813751,0.8520610332489014,0.8520610332489014,0.0,149.04745483398438,157.0,58478.91015625,0.0,2515.51220703125,1.0,279.15753173828125,283.0910339355469,297.2908630371094,301.1141052246094,293.1499938964844,293.1499938964844,279.45001220703125,38936.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809846639633179,1.0,0.0,0.0,3.551777601242065,3.5518012046813965,8.417532626481261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.44140625,0.0,1447.994140625,1895.4371337890625,0.0,3225.80810546875,0.8859831690788269,1.0,0.0,3.0,1.0,0.0
17844780,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8989431858062744,0.4415918588638305,0.3990035653114319,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9896665215492249,0.5837982892990112,0.5529360175132751,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.883184552192688,0.4196122586727142,0.2947352528572082,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8596014380455017,0.38650643825531,0.3681622445583343,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7133169770240784,0.2152047008275985,0.9819673895835876,285.0021667480469,284.95001220703125,300.8637084960937,294.2466125488281,298.3174133300781,297.1916198730469,285.0011291503906,1.0,0.5850682854652405,0.4108307063579559,0.4108307063579559,1.0,1.0,-3.1181130409240723,0.9537271857261658,2.1643857955932617,0.2517897188663482,0.9431589245796204,0.9431589245796204,0.0,152.3437957763672,160.0,57817.453125,0.0,2537.036376953125,1.0,279.4416809082031,283.2064208984375,297.2262268066406,300.93426513671875,293.1499938964844,293.1499938964844,279.1499938964844,33362.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731358647346497,1.0,0.0,0.0,3.6717920303344727,3.671815872192383,8.996000246952462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.1630859375,0.0,1537.6962890625,1895.4371337890625,0.0,3152.224609375,0.9083113074302672,1.0,0.0,3.0,1.0,0.0
17844840,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8989431858062744,0.4415918588638305,0.3990035653114319,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9896665215492249,0.5837982892990112,0.5529360175132751,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.883184552192688,0.4196122586727142,0.2947352528572082,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8596014380455017,0.38650643825531,0.3681622445583343,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7133169770240784,0.2152047008275985,0.9819673895835876,285.0021667480469,284.95001220703125,300.8637084960937,294.2466125488281,298.3174133300781,297.1916198730469,285.0011291503906,1.0,0.5850682854652405,0.4108307063579559,0.4108307063579559,1.0,1.0,-3.1181130409240723,0.9537271857261658,2.1643857955932617,0.2517897188663482,0.9431589245796204,0.9431589245796204,0.0,152.3437957763672,160.0,57817.453125,0.0,2537.036376953125,1.0,279.4416809082031,283.2064208984375,297.2262268066406,300.93426513671875,293.1499938964844,293.1499938964844,279.1499938964844,33362.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731358647346497,1.0,0.0,0.0,3.6717920303344727,3.671815872192383,8.996000246952462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.1630859375,0.0,1537.6962890625,1895.4371337890625,0.0,3152.224609375,0.9083113074302672,1.0,0.0,3.0,1.0,0.0
17844900,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8960665464401245,0.4408527016639709,0.3986846208572387,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9877671003341676,0.5843223929405212,0.5537280440330505,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8811107277870178,0.4200122654438019,0.2952170073986053,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8573861718177795,0.3865189254283905,0.3684088289737701,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7112935781478882,0.2150459736585617,0.9820102453231812,284.87188720703125,284.95001220703125,300.8794860839844,294.23797607421875,298.3202209472656,297.1900634765625,284.8690795898437,1.0,0.5861780047416687,0.4105093479156494,0.4105093479156494,1.0,1.0,-3.119614601135254,0.9534197449684144,2.1661946773529053,0.2512178719043731,0.8528010249137878,0.8528010249137878,0.0,153.93695068359375,160.0,58650.37890625,0.0,2548.41015625,1.0,279.1972045898437,283.0587158203125,297.2717590332031,301.1413269042969,293.1499938964844,293.1499938964844,279.1499938964844,37799.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794416189193726,1.0,0.0,0.0,3.6354281902313232,3.635452270507813,8.818697097012773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.6669921875,0.0,1530.4273681640625,1895.4371337890625,0.0,3211.347412109375,0.900978982448578,1.0,0.0,3.0,1.0,0.0
17844960,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8922622203826904,0.4399749636650085,0.3979567587375641,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9850870370864868,0.5847203731536865,0.5541640520095825,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8781996369361877,0.420289546251297,0.2954623997211456,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8544195294380188,0.3864056766033172,0.3683885931968689,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7085453867912292,0.2147957682609558,0.9813237190246582,284.9015197753906,284.95001220703125,300.89471435546875,294.23004150390625,298.32196044921875,297.1869812011719,284.90338134765625,1.0,0.5871456265449524,0.4102742075920105,0.4102742075920105,1.0,1.0,-3.11871075630188,0.952463924884796,2.1662468910217285,0.2504912912845611,0.8502710461616516,0.8502710461616516,0.0,155.830322265625,163.0,58322.515625,0.0,2556.7431640625,1.0,279.1578063964844,283.0892944335937,297.2514038085937,301.0621032714844,293.1499938964844,293.1499938964844,279.45001220703125,39015.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812462091445923,1.0,0.0,0.0,3.544036865234375,3.544060468673706,8.380883400604944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.6220703125,0.0,1440.354736328125,1895.4371337890625,0.0,3228.258544921875,0.8843802213668823,1.0,0.0,3.0,1.0,0.0
17845020,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.887336254119873,0.4395292699337005,0.3973813652992248,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9817867875099182,0.5866796970367432,0.5558376312255859,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8748295903205872,0.4218621551990509,0.296454906463623,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8506979942321777,0.3869802355766296,0.3688411712646484,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7048478722572327,0.2147696018218994,0.9811366200447084,285.0036315917969,284.95001220703125,300.9235534667969,294.2165832519531,298.33282470703125,297.1917724609375,285.00262451171875,1.0,0.5891933441162109,0.4098038971424103,0.4098038971424103,1.0,1.0,-3.121535539627075,0.9522496461868286,2.169285774230957,0.2495317906141281,0.942411243915558,0.942411243915558,0.0,158.69337463378906,166.0,57703.39453125,0.0,2577.468994140625,1.0,279.441650390625,283.2044982910156,297.1944885253906,300.8923645019531,293.1499938964844,293.1499938964844,279.1499938964844,33321.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730730414390564,1.0,0.0,0.0,3.666335821151733,3.666359663009644,8.969284408522071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.080078125,0.0,1531.2864990234375,1895.4371337890625,0.0,3151.63525390625,0.907065749168396,1.0,0.0,3.0,1.0,0.0
17845080,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.887336254119873,0.4395292699337005,0.3973813652992248,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9817867875099182,0.5866796970367432,0.5558376312255859,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8748295903205872,0.4218621551990509,0.296454906463623,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8506979942321777,0.3869802355766296,0.3688411712646484,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7048478722572327,0.2147696018218994,0.9811366200447084,285.0036315917969,284.95001220703125,300.9235534667969,294.2165832519531,298.33282470703125,297.1917724609375,285.00262451171875,1.0,0.5891933441162109,0.4098038971424103,0.4098038971424103,1.0,1.0,-3.121535539627075,0.9522496461868286,2.169285774230957,0.2495317906141281,0.942411243915558,0.942411243915558,0.0,158.69337463378906,166.0,57703.39453125,0.0,2577.468994140625,1.0,279.441650390625,283.2044982910156,297.1944885253906,300.8923645019531,293.1499938964844,293.1499938964844,279.1499938964844,33321.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730730414390564,1.0,0.0,0.0,3.666335821151733,3.666359663009644,8.969284408522071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.080078125,0.0,1531.2864990234375,1895.4371337890625,0.0,3151.63525390625,0.907065749168396,1.0,0.0,3.0,1.0,0.0
17845140,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.881504476070404,0.437973141670227,0.3963832855224609,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.977566421031952,0.5876606106758118,0.5571456551551819,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.870684027671814,0.4226501286029815,0.2972551584243774,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8463153839111328,0.3869170248508453,0.3690972924232483,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.700546383857727,0.2143915891647339,0.9806062579154968,284.9029541015625,284.95001220703125,300.95001220703125,294.2065124511719,298.3367614746094,297.1878967285156,284.9046630859375,1.0,0.5912032127380371,0.40933358669281,0.40933358669281,1.0,1.0,-3.1225481033325195,0.951373815536499,2.1711742877960205,0.2484794557094574,0.8505638837814331,0.8505638837814331,0.0,161.982421875,169.0,58249.0546875,0.0,2596.958984375,1.0,279.1576232910156,283.0870361328125,297.2273254394531,301.0303955078125,293.1499938964844,293.1499938964844,279.45001220703125,38929.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811076879501343,1.0,0.0,0.0,3.5415992736816406,3.5416226387023926,8.369357260562538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.0634765625,0.0,1437.142822265625,1895.4371337890625,0.0,3226.96044921875,0.8837763071060181,1.0,0.0,3.0,1.0,0.0
17845200,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.881504476070404,0.437973141670227,0.3963832855224609,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.977566421031952,0.5876606106758118,0.5571456551551819,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.870684027671814,0.4226501286029815,0.2972551584243774,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8463153839111328,0.3869170248508453,0.3690972924232483,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.700546383857727,0.2143915891647339,0.9806062579154968,284.9029541015625,284.95001220703125,300.95001220703125,294.2065124511719,298.3367614746094,297.1878967285156,284.9046630859375,1.0,0.5912032127380371,0.40933358669281,0.40933358669281,1.0,1.0,-3.1225481033325195,0.951373815536499,2.1711742877960205,0.2484794557094574,0.8505638837814331,0.8505638837814331,0.0,161.982421875,169.0,58249.0546875,0.0,2596.958984375,1.0,279.1576232910156,283.0870361328125,297.2273254394531,301.0303955078125,293.1499938964844,293.1499938964844,279.45001220703125,38929.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811076879501343,1.0,0.0,0.0,3.5415992736816406,3.5416226387023926,8.369357260562538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.0634765625,0.0,1437.142822265625,1895.4371337890625,0.0,3226.96044921875,0.8837763071060181,1.0,0.0,3.0,1.0,0.0
17845260,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8872804045677185,0.4416363835334778,0.3985290825366974,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9839106798171996,0.5938509106636047,0.5617296099662781,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8779259920120239,0.4285698533058166,0.3004828989505768,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8526337146759033,0.3918896019458771,0.3725840449333191,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7077509760856628,0.219061940908432,0.9957231879234314,285.0304870605469,284.95001220703125,300.9741516113281,294.1976013183594,298.3769836425781,297.23406982421875,285.03045654296875,1.0,0.5951155424118042,0.4088621139526367,0.4088621139526367,1.0,1.0,-3.1568384170532227,0.9624108672142028,2.194427490234375,0.2512188255786896,0.9674878120422364,0.9674878120422364,0.0,160.6999053955078,172.0,58233.7578125,0.0,2657.510009765625,1.0,279.4416809082031,283.2169494628906,297.1802062988281,300.89459228515625,293.1499938964844,293.1499938964844,279.1499938964844,32482.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736414909362793,1.0,0.0,0.0,3.687525510787964,3.687549352645874,9.073260116565508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.69921875,0.0,1548.728515625,1895.4371337890625,0.0,3156.966552734375,0.9114215970039368,1.0,0.0,3.0,1.0,0.0
17845320,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8872804045677185,0.4416363835334778,0.3985290825366974,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9839106798171996,0.5938509106636047,0.5617296099662781,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8779259920120239,0.4285698533058166,0.3004828989505768,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8526337146759033,0.3918896019458771,0.3725840449333191,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7077509760856628,0.219061940908432,0.9957231879234314,285.0304870605469,284.95001220703125,300.9741516113281,294.1976013183594,298.3769836425781,297.23406982421875,285.03045654296875,1.0,0.5951155424118042,0.4088621139526367,0.4088621139526367,1.0,1.0,-3.1568384170532227,0.9624108672142028,2.194427490234375,0.2512188255786896,0.9674878120422364,0.9674878120422364,0.0,160.6999053955078,172.0,58233.7578125,0.0,2657.510009765625,1.0,279.4416809082031,283.2169494628906,297.1802062988281,300.89459228515625,293.1499938964844,293.1499938964844,279.1499938964844,32482.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736414909362793,1.0,0.0,0.0,3.687525510787964,3.687549352645874,9.073260116565508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.69921875,0.0,1548.728515625,1895.4371337890625,0.0,3156.966552734375,0.9114215970039368,1.0,0.0,3.0,1.0,0.0
17845380,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8872033357620239,0.4420635402202606,0.3995966911315918,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9849331974983216,0.5970803499221802,0.5654398202896118,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8796715140342712,0.4317028224468231,0.3031309843063354,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8539502024650574,0.3942982852458954,0.3754574060440063,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7104833722114563,0.2216584682464599,1.0097980499267578,284.9165344238281,284.95001220703125,300.9961853027344,294.1873779296875,298.3938293457031,297.2483215332031,284.9183959960937,1.0,0.5999332666397095,0.4083906412124634,0.4083906412124634,1.0,1.0,-3.1861681938171387,0.9715834259986876,2.214584827423096,0.2540709376335144,0.8832318186759949,0.8832318186759949,0.0,162.4938507080078,175.0,59604.11328125,0.0,2725.8642578125,1.0,279.15692138671875,283.0736694335937,297.2254638671875,301.1019592285156,293.1499938964844,293.1499938964844,279.45001220703125,37413.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851485848426819,1.0,0.0,0.0,3.635993242263794,3.636017322540283,8.821438086670241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.6845703125,0.0,1528.1763916015625,1895.4371337890625,0.0,3264.809814453125,0.9033147096633912,1.0,0.0,3.0,1.0,0.0
17845440,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8872033357620239,0.4420635402202606,0.3995966911315918,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9849331974983216,0.5970803499221802,0.5654398202896118,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8796715140342712,0.4317028224468231,0.3031309843063354,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8539502024650574,0.3942982852458954,0.3754574060440063,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7104833722114563,0.2216584682464599,1.0097980499267578,284.9165344238281,284.95001220703125,300.9961853027344,294.1873779296875,298.3938293457031,297.2483215332031,284.9183959960937,1.0,0.5999332666397095,0.4083906412124634,0.4083906412124634,1.0,1.0,-3.1861681938171387,0.9715834259986876,2.214584827423096,0.2540709376335144,0.8832318186759949,0.8832318186759949,0.0,162.4938507080078,175.0,59604.11328125,0.0,2725.8642578125,1.0,279.15692138671875,283.0736694335937,297.2254638671875,301.1019592285156,293.1499938964844,293.1499938964844,279.45001220703125,37413.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851485848426819,1.0,0.0,0.0,3.635993242263794,3.636017322540283,8.821438086670241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.6845703125,0.0,1528.1763916015625,1895.4371337890625,0.0,3264.809814453125,0.9033147096633912,1.0,0.0,3.0,1.0,0.0
17845500,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8853178024291992,0.4424000084400177,0.3997320234775543,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9837915301322936,0.5987128615379333,0.5668432116508484,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8786978125572205,0.4332454800605774,0.3041326105594635,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8528427481651306,0.395353764295578,0.3764196038246155,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7100345492362976,0.2226575464010238,1.0145665407180786,285.0384826660156,284.95001220703125,301.0064697265625,294.1817932128906,298.4008178710937,297.25408935546875,285.0414733886719,1.0,0.6021807789802551,0.4081549048423767,0.4081549048423767,1.0,1.0,-3.1961119174957275,0.9744893312454224,2.221622467041016,0.2547113299369812,0.9733762741088868,0.9733762741088868,0.0,164.1773223876953,175.0,58987.40234375,0.0,2755.16650390625,1.0,279.4020080566406,283.2073974609375,297.1673278808594,300.90069580078125,293.1499938964844,293.1499938964844,279.45001220703125,33289.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808660507202148,1.0,0.0,0.0,3.697792053222656,3.6978161334991455,9.123852464654192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.4580078125,0.0,1566.446044921875,1895.4371337890625,0.0,3224.6962890625,0.9157047867774964,1.0,0.0,3.0,1.0,0.0
17845560,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8839908242225647,0.4428301751613617,0.4001736044883728,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9830637574195862,0.6004130244255066,0.5684995055198669,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8781914114952087,0.4348488748073578,0.3052894175052643,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8521165251731873,0.3964289426803589,0.3774992525577545,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7098037600517273,0.2235921323299408,1.019191026687622,285.0316162109375,284.95001220703125,301.0162048339844,294.1759033203125,298.406982421875,297.2601623535156,285.0301208496094,1.0,0.6044460535049438,0.4075973033905029,0.4075973033905029,1.0,1.0,-3.2068841457366943,0.9768723249435424,2.2300117015838623,0.2546587586402893,0.9983214735984802,0.9983214735984802,0.0,165.70460510253906,178.0,59330.3515625,0.0,2785.47998046875,1.0,279.4430847167969,283.1958923339844,297.1700439453125,300.9636535644531,293.1499938964844,293.1499938964844,279.1499938964844,32456.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804602026939392,1.0,0.0,0.0,3.7811100482940674,3.781134605407715,9.539637630950892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.4384765625,0.0,1656.5186767578125,1895.4371337890625,0.0,3220.893310546875,0.93223774433136,1.0,0.0,3.0,1.0,0.0
17845620,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8785971999168396,0.4420691132545471,0.4000231623649597,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9791434407234192,0.6022661924362183,0.5707821846008301,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8745920062065125,0.436741828918457,0.3069627285003662,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8483099937438965,0.3974308371543884,0.3788967132568359,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7069740295410156,0.2245727181434631,1.0254710912704468,284.89678955078125,284.95001220703125,301.0342102050781,294.1632385253906,298.4080810546875,297.2578430175781,284.8987731933594,1.0,0.6085028648376465,0.4064821004867553,0.4064821004867553,1.0,1.0,-3.2207047939300537,0.9787499904632568,2.241955041885376,0.2535536289215088,0.8921441435813904,0.8921441435813904,0.0,169.82064819335938,181.0,60393.90234375,0.0,2836.492919921875,1.0,279.1562805175781,283.04022216796875,297.2000732421875,301.1351013183594,293.1499938964844,293.1499938964844,279.45001220703125,37977.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916324973106384,1.0,0.0,0.0,3.714421033859253,3.71444582939148,9.206096365232952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.59765625,0.0,1621.0816650390625,1895.4371337890625,0.0,3325.471435546875,0.9210256338119508,1.0,0.0,3.0,1.0,0.0
17845680,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8785971999168396,0.4420691132545471,0.4000231623649597,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9791434407234192,0.6022661924362183,0.5707821846008301,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8745920062065125,0.436741828918457,0.3069627285003662,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8483099937438965,0.3974308371543884,0.3788967132568359,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7069740295410156,0.2245727181434631,1.0254710912704468,284.89678955078125,284.95001220703125,301.0342102050781,294.1632385253906,298.4080810546875,297.2578430175781,284.8987731933594,1.0,0.6085028648376465,0.4064821004867553,0.4064821004867553,1.0,1.0,-3.2207047939300537,0.9787499904632568,2.241955041885376,0.2535536289215088,0.8921441435813904,0.8921441435813904,0.0,169.82064819335938,181.0,60393.90234375,0.0,2836.492919921875,1.0,279.1562805175781,283.04022216796875,297.2000732421875,301.1351013183594,293.1499938964844,293.1499938964844,279.45001220703125,37977.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916324973106384,1.0,0.0,0.0,3.714421033859253,3.71444582939148,9.206096365232952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.59765625,0.0,1621.0816650390625,1895.4371337890625,0.0,3325.471435546875,0.9210256338119508,1.0,0.0,3.0,1.0,0.0
17845740,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8756299018859863,0.4421770870685577,0.3998632133007049,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.976893424987793,0.6037178635597229,0.5719191431999207,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8725869655609131,0.4381701946258545,0.3078160583972931,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8461576104164124,0.3982174396514892,0.3795177638530731,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7051982879638672,0.225141242146492,1.0279617309570312,285.0286560058594,284.95001220703125,301.0434265136719,294.1556091308594,298.4104919433594,297.25958251953125,285.0298767089844,1.0,0.6105155944824219,0.4058575928211212,0.4058575928211212,1.0,1.0,-3.2266411781311035,0.979161500930786,2.2474796772003174,0.2525291442871094,0.9864153861999512,0.9864153861999512,0.0,172.0391845703125,181.0,59614.515625,0.0,2861.02294921875,1.0,279.4131774902344,283.18505859375,297.134521484375,300.9183959960937,293.1499938964844,293.1499938964844,279.45001220703125,33594.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862476348876953,1.0,0.0,0.0,3.773185253143311,3.773210048675537,9.499693192083214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.6142578125,0.0,1655.9810791015625,1895.4371337890625,0.0,3275.098876953125,0.9325059652328492,1.0,0.0,3.0,1.0,0.0
17845800,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8742807507514954,0.4424142837524414,0.4001092612743377,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9759869575500488,0.6050046682357788,0.573154866695404,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.871919572353363,0.4394330978393554,0.3087110519409179,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8452712893486023,0.3989544212818146,0.3802351355552673,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.704500675201416,0.2256465256214141,1.0303963422775269,285.0209350585937,284.95001220703125,301.0502624511719,294.1493835449219,298.41339111328125,297.2624816894531,285.0196838378906,1.0,0.6121402978897095,0.4053668975830078,0.4053668975830078,1.0,1.0,-3.2332875728607178,0.980176568031311,2.253110885620117,0.252006858587265,1.0,1.0,0.0,173.4001007080078,184.0,59810.23828125,0.0,2882.383056640625,1.0,279.4436950683594,283.1756286621094,297.1372375488281,300.9658203125,293.1499938964844,293.1499938964844,279.1499938964844,33124.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855369687080383,1.0,0.0,0.0,3.832244396209717,3.8322696685791016,9.799404097066144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.291015625,0.0,1722.94677734375,1895.4371337890625,0.0,3268.4462890625,0.9441629648208618,1.0,0.0,3.0,1.0,0.0
17845860,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8693575263023376,0.4415246546268463,0.3997876346111297,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9721481204032898,0.606594979763031,0.575125515460968,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8686989545822144,0.4411916434764862,0.31024369597435,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8417670130729675,0.3997138738632202,0.3813319206237793,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7014666795730591,0.226180225610733,1.0342682600021362,284.8924560546875,284.95001220703125,301.0643920898437,294.1343688964844,298.4119873046875,297.2572631835937,284.8942565917969,1.0,0.6154996752738953,0.4045649766921997,0.4045649766921997,1.0,1.0,-3.243098497390747,0.9814149737358092,2.261683464050293,0.2511125206947326,0.8953563570976257,0.8953563570976257,0.0,177.2321014404297,187.0,60743.1640625,0.0,2924.14111328125,1.0,279.15692138671875,283.02734375,297.16436767578125,301.1224060058594,293.1499938964844,293.1499938964844,279.45001220703125,38331.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953666090965271,1.0,0.0,0.0,3.748831033706665,3.74885630607605,9.377455398862368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.650390625,0.0,1663.8458251953125,1895.4371337890625,0.0,3360.357421875,0.9290392398834229,1.0,0.0,3.0,1.0,0.0
17845920,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8693575263023376,0.4415246546268463,0.3997876346111297,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9721481204032898,0.606594979763031,0.575125515460968,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8686989545822144,0.4411916434764862,0.31024369597435,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8417670130729675,0.3997138738632202,0.3813319206237793,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7014666795730591,0.226180225610733,1.0342682600021362,284.8924560546875,284.95001220703125,301.0643920898437,294.1343688964844,298.4119873046875,297.2572631835937,284.8942565917969,1.0,0.6154996752738953,0.4045649766921997,0.4045649766921997,1.0,1.0,-3.243098497390747,0.9814149737358092,2.261683464050293,0.2511125206947326,0.8953563570976257,0.8953563570976257,0.0,177.2321014404297,187.0,60743.1640625,0.0,2924.14111328125,1.0,279.15692138671875,283.02734375,297.16436767578125,301.1224060058594,293.1499938964844,293.1499938964844,279.45001220703125,38331.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953666090965271,1.0,0.0,0.0,3.748831033706665,3.74885630607605,9.377455398862368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.650390625,0.0,1663.8458251953125,1895.4371337890625,0.0,3360.357421875,0.9290392398834229,1.0,0.0,3.0,1.0,0.0
17845980,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8657979965209961,0.441851943731308,0.3998354375362396,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9694772362709044,0.6092206835746765,0.5773589611053467,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8667172789573669,0.4438912272453308,0.3119741082191467,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8393337726593018,0.4011600911617279,0.3825589716434479,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6992691159248352,0.2270288616418838,1.0379297733306885,285.02105712890625,284.95001220703125,301.0766906738281,294.1182556152344,298.41650390625,297.2611999511719,285.02008056640625,1.0,0.6186503171920776,0.403763085603714,0.403763085603714,1.0,1.0,-3.253791093826294,0.9829899668693542,2.270801067352295,0.2501105964183807,1.0,1.0,0.0,180.40087890625,190.0,60056.62109375,0.0,2964.34375,1.0,279.44390869140625,283.1686706542969,297.1024780273437,300.94732666015625,293.1499938964844,293.1499938964844,279.1499938964844,33464.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885880708694458,1.0,0.0,0.0,3.854982376098633,3.855008125305176,9.916036560753128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.7607421875,0.0,1753.3662109375,1895.4371337890625,0.0,3297.0009765625,0.9494611024856568,1.0,0.0,3.0,1.0,0.0
17846040,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8657979965209961,0.441851943731308,0.3998354375362396,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9694772362709044,0.6092206835746765,0.5773589611053467,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8667172789573669,0.4438912272453308,0.3119741082191467,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8393337726593018,0.4011600911617279,0.3825589716434479,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6992691159248352,0.2270288616418838,1.0379297733306885,285.02105712890625,284.95001220703125,301.0766906738281,294.1182556152344,298.41650390625,297.2611999511719,285.02008056640625,1.0,0.6186503171920776,0.403763085603714,0.403763085603714,1.0,1.0,-3.253791093826294,0.9829899668693542,2.270801067352295,0.2501105964183807,1.0,1.0,0.0,180.40087890625,190.0,60056.62109375,0.0,2964.34375,1.0,279.44390869140625,283.1686706542969,297.1024780273437,300.94732666015625,293.1499938964844,293.1499938964844,279.1499938964844,33464.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885880708694458,1.0,0.0,0.0,3.854982376098633,3.855008125305176,9.916036560753128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.7607421875,0.0,1753.3662109375,1895.4371337890625,0.0,3297.0009765625,0.9494611024856568,1.0,0.0,3.0,1.0,0.0
17846100,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8642014861106873,0.4415402114391327,0.3999174833297729,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9682999849319458,0.6101123690605164,0.5785426497459412,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8659085631370544,0.4448998868465423,0.3128968477249145,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8382927179336548,0.4016306400299072,0.3832494020462036,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6983349919319153,0.2273104935884475,1.0399906635284424,284.8824157714844,284.95001220703125,301.0821228027344,294.1097717285156,298.4161682128906,297.2597961425781,284.878173828125,1.0,0.6202542781829834,0.4033621251583099,0.4033621251583099,1.0,1.0,-3.259737491607666,0.9839736223220824,2.275763988494873,0.2498043030500412,0.915662944316864,0.915662944316864,0.0,181.9443359375,190.0,61175.9765625,0.0,2985.579345703125,1.0,279.1937561035156,283.0082397460937,297.1484375,301.1678466796875,293.1499938964844,293.1499938964844,279.1499938964844,36596.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954200148582458,1.0,0.0,0.0,3.842650175094605,3.842676162719727,9.852693665379777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.3359375,0.0,1762.9482421875,1895.4371337890625,0.0,3360.855712890625,0.9471690058708192,1.0,0.0,3.0,1.0,0.0
