time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8616032600402832,0.4409677982330322,0.3995134234428406,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9660953879356384,0.6107293367385864,0.5792461633682251,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8641607165336609,0.4456840455532074,0.3135241866111755,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8364231586456299,0.4018899202346802,0.3836146295070648,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6966007351875305,0.227435752749443,1.0411076545715332,284.8915405273437,284.95001220703125,301.0871276855469,294.1010437011719,298.41375732421875,297.2557067871094,284.8935852050781,1.0,0.6216861009597778,0.402972012758255,0.402972012758255,1.0,1.0,-3.2626378536224365,0.9839142560958862,2.27872371673584,0.2491067498922348,0.8988214731216431,0.8988214731216431,0.0,183.90139770507807,193.0,60974.68359375,0.0,3002.671630859375,1.0,279.1563720703125,283.0195617675781,297.1296691894531,301.1024475097656,293.1499938964844,293.1499938964844,279.45001220703125,38425.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980470299720764,1.0,0.0,0.0,3.769846200942993,3.769871950149536,9.482886866862829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.0908203125,0.0,1689.3809814453125,1895.4371337890625,0.0,3385.373046875,0.933793604373932,1.0,0.0,3.0,1.0,0.0
17846220,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8585072755813599,0.4412898123264313,0.399541974067688,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9637141823768616,0.6132774353027344,0.581389307975769,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.862602710723877,0.4484245777130127,0.3152713477611542,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8343624472618103,0.4033145308494568,0.3848068714141845,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6946378946304321,0.2281990796327591,1.0443003177642822,285.0238342285156,284.95001220703125,301.0958251953125,294.0827941894531,298.417236328125,297.2597045898437,285.0231018066406,1.0,0.6246142983436584,0.4021917879581451,0.4021917879581451,1.0,1.0,-3.272613048553467,0.9852661490440368,2.2873470783233643,0.2480310648679733,1.0,1.0,0.0,186.8615264892578,196.0,60228.875,0.0,3040.62646484375,1.0,279.4440002441406,283.1651916503906,297.0661315917969,300.92266845703125,293.1499938964844,293.1499938964844,279.1499938964844,33703.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910990953445435,1.0,0.0,0.0,3.8693161010742174,3.869342088699341,9.989913678509763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.357421875,0.0,1772.9127197265625,1895.4371337890625,0.0,3320.484619140625,0.9527993202209472,1.0,0.0,3.0,1.0,0.0
17846280,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8585072755813599,0.4412898123264313,0.399541974067688,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9637141823768616,0.6132774353027344,0.581389307975769,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.862602710723877,0.4484245777130127,0.3152713477611542,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8343624472618103,0.4033145308494568,0.3848068714141845,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6946378946304321,0.2281990796327591,1.0443003177642822,285.0238342285156,284.95001220703125,301.0958251953125,294.0827941894531,298.417236328125,297.2597045898437,285.0231018066406,1.0,0.6246142983436584,0.4021917879581451,0.4021917879581451,1.0,1.0,-3.272613048553467,0.9852661490440368,2.2873470783233643,0.2480310648679733,1.0,1.0,0.0,186.8615264892578,196.0,60228.875,0.0,3040.62646484375,1.0,279.4440002441406,283.1651916503906,297.0661315917969,300.92266845703125,293.1499938964844,293.1499938964844,279.1499938964844,33703.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910990953445435,1.0,0.0,0.0,3.8693161010742174,3.869342088699341,9.989913678509763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.357421875,0.0,1772.9127197265625,1895.4371337890625,0.0,3320.484619140625,0.9527993202209472,1.0,0.0,3.0,1.0,0.0
17846340,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8547242879867554,0.4404047429561615,0.3992155790328979,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.960541307926178,0.6147050857543945,0.5832003355026245,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8604076504707336,0.4502521157264709,0.3168442845344543,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8317661881446838,0.4040241837501526,0.3858408331871032,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6921802163124084,0.2285411953926086,1.0471562147140503,284.89227294921875,284.95001220703125,301.102783203125,294.06353759765625,298.413330078125,297.2541198730469,284.8939208984375,1.0,0.6274971961975098,0.4014115631580353,0.4014115631580353,1.0,1.0,-3.280977487564087,0.9860252141952516,2.294952392578125,0.246965005993843,0.9029998779296876,0.9029998779296876,0.0,190.2283477783203,199.0,61170.75390625,0.0,3077.557373046875,1.0,279.1567687988281,283.0133972167969,297.09136962890625,301.07623291015625,293.1499938964844,293.1499938964844,278.8500061035156,38350.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004565477371216,1.0,0.0,0.0,3.788663148880005,3.788688898086548,9.577788659953512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.7392578125,0.0,1711.23291015625,1895.4371337890625,0.0,3407.83984375,0.937869668006897,1.0,0.0,3.0,1.0,0.0
17846400,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8547242879867554,0.4404047429561615,0.3992155790328979,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.960541307926178,0.6147050857543945,0.5832003355026245,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8604076504707336,0.4502521157264709,0.3168442845344543,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8317661881446838,0.4040241837501526,0.3858408331871032,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6921802163124084,0.2285411953926086,1.0471562147140503,284.89227294921875,284.95001220703125,301.102783203125,294.06353759765625,298.413330078125,297.2541198730469,284.8939208984375,1.0,0.6274971961975098,0.4014115631580353,0.4014115631580353,1.0,1.0,-3.280977487564087,0.9860252141952516,2.294952392578125,0.246965005993843,0.9029998779296876,0.9029998779296876,0.0,190.2283477783203,199.0,61170.75390625,0.0,3077.557373046875,1.0,279.1567687988281,283.0133972167969,297.09136962890625,301.07623291015625,293.1499938964844,293.1499938964844,278.8500061035156,38350.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004565477371216,1.0,0.0,0.0,3.788663148880005,3.788688898086548,9.577788659953512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.7392578125,0.0,1711.23291015625,1895.4371337890625,0.0,3407.83984375,0.937869668006897,1.0,0.0,3.0,1.0,0.0
17846460,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8502384424209595,0.4394875466823578,0.3984021842479706,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9564449191093444,0.6159466505050659,0.5844102501869202,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8574943542480469,0.4519833326339721,0.3180776238441467,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8284966349601746,0.4045684337615967,0.3864317834377289,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.688974142074585,0.2286844104528427,1.0483862161636353,284.88507080078125,284.95001220703125,301.1080627441406,294.0433044433594,298.4080810546875,297.2475280761719,284.8865661621094,1.0,0.6299929618835449,0.4006552994251251,0.4006552994251251,1.0,1.0,-3.285125494003296,0.985374391078949,2.299751281738281,0.2452866435050964,0.833420991897583,0.833420991897583,0.0,193.85720825195312,202.0,61186.1015625,0.0,3106.935302734375,1.0,278.8582458496094,282.98260498046875,297.0560302734375,301.0567626953125,293.1499938964844,293.1499938964844,279.1499938964844,40984.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056209921836852,1.0,0.0,0.0,3.543837308883667,3.543861150741577,8.379939231417666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.6806640625,0.0,1454.4453125,1895.4371337890625,0.0,3455.921142578125,0.88619464635849,1.0,0.0,3.0,1.0,0.0
17846520,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8502384424209595,0.4394875466823578,0.3984021842479706,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9564449191093444,0.6159466505050659,0.5844102501869202,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8574943542480469,0.4519833326339721,0.3180776238441467,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8284966349601746,0.4045684337615967,0.3864317834377289,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.688974142074585,0.2286844104528427,1.0483862161636353,284.88507080078125,284.95001220703125,301.1080627441406,294.0433044433594,298.4080810546875,297.2475280761719,284.8865661621094,1.0,0.6299929618835449,0.4006552994251251,0.4006552994251251,1.0,1.0,-3.285125494003296,0.985374391078949,2.299751281738281,0.2452866435050964,0.833420991897583,0.833420991897583,0.0,193.85720825195312,202.0,61186.1015625,0.0,3106.935302734375,1.0,278.8582458496094,282.98260498046875,297.0560302734375,301.0567626953125,293.1499938964844,293.1499938964844,279.1499938964844,40984.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056209921836852,1.0,0.0,0.0,3.543837308883667,3.543861150741577,8.379939231417666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.6806640625,0.0,1454.4453125,1895.4371337890625,0.0,3455.921142578125,0.88619464635849,1.0,0.0,3.0,1.0,0.0
17846580,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8483019471168518,0.440060555934906,0.3987473249435425,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9550579190254213,0.6185756921768188,0.5866954922676086,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.856978714466095,0.4549589455127716,0.3200302124023437,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8273441791534424,0.4061342775821686,0.3877768218517303,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6877484321594238,0.2294419258832931,1.0514947175979614,285.000244140625,284.95001220703125,301.1116943359375,294.0221252441406,298.4119873046875,297.2541809082031,285.0,1.0,0.6327323317527771,0.3998990356922149,0.3998990356922149,1.0,1.0,-3.295983076095581,0.9870588183403016,2.3089241981506348,0.2443503141403198,0.9281753301620485,0.9281753301620485,0.0,196.29415893554688,190.0,60550.2890625,0.0,3144.425537109375,1.0,279.1415710449219,283.112060546875,296.9949035644531,300.8696594238281,293.1499938964844,293.1499938964844,278.8500061035156,33962.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962388038635254,1.0,0.0,0.0,3.645000457763672,3.645024061203003,8.865198992680234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.154296875,0.0,1512.38916015625,1895.4371337890625,0.0,3368.499755859375,0.9028753638267516,1.0,0.0,3.0,1.0,0.0
17846640,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8483019471168518,0.440060555934906,0.3987473249435425,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9550579190254213,0.6185756921768188,0.5866954922676086,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.856978714466095,0.4549589455127716,0.3200302124023437,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8273441791534424,0.4061342775821686,0.3877768218517303,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6877484321594238,0.2294419258832931,1.0514947175979614,285.000244140625,284.95001220703125,301.1116943359375,294.0221252441406,298.4119873046875,297.2541809082031,285.0,1.0,0.6327323317527771,0.3998990356922149,0.3998990356922149,1.0,1.0,-3.295983076095581,0.9870588183403016,2.3089241981506348,0.2443503141403198,0.9281753301620485,0.9281753301620485,0.0,196.29415893554688,190.0,60550.2890625,0.0,3144.425537109375,1.0,279.1415710449219,283.112060546875,296.9949035644531,300.8696594238281,293.1499938964844,293.1499938964844,278.8500061035156,33962.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962388038635254,1.0,0.0,0.0,3.645000457763672,3.645024061203003,8.865198992680234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.154296875,0.0,1512.38916015625,1895.4371337890625,0.0,3368.499755859375,0.9028753638267516,1.0,0.0,3.0,1.0,0.0
17846700,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8499165773391724,0.4398146271705627,0.3987605571746826,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9576501846313475,0.6194133758544922,0.5877028107643127,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8594173789024353,0.4560510814189911,0.3209200203418731,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8292533159255981,0.4066349267959595,0.3883740305900574,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6894915103912354,0.2296777963638305,1.052778244018555,284.8807678222656,284.95001220703125,301.1129150390625,294.0111999511719,298.4107666015625,297.2533569335937,284.8797912597656,1.0,0.6323521733283997,0.3995209038257599,0.3995209038257599,1.0,1.0,-3.300551652908325,0.9875860214233398,2.3129656314849854,0.2439251989126205,0.845653235912323,0.845653235912323,0.0,195.0289459228516,190.0,61385.9609375,0.0,3147.352783203125,1.0,278.8984069824219,282.97515869140625,297.03973388671875,301.0784606933594,293.1499938964844,293.1499938964844,278.8500061035156,38270.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902116358280182,1.0,0.0,0.0,3.601924419403076,3.6019482612609863,8.656901400172501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.84375,0.0,1497.1036376953125,1895.4371337890625,0.0,3423.30419921875,0.8938997387886047,1.0,0.0,3.0,1.0,0.0
17846760,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8522722125053406,0.4394494295120239,0.3983241319656372,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9612123370170592,0.6201038956642151,0.5882510542869568,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8627002835273743,0.4570376276969909,0.3215244710445404,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8319302201271057,0.4070188701152801,0.3886466920375824,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6919369697570801,0.2298290282487869,1.053063154220581,284.9129638671875,284.95001220703125,301.11376953125,294.0000305175781,298.408203125,297.2509460449219,284.9141540527344,1.0,0.6312113404273987,0.3991455137729645,0.3991455137729645,1.0,1.0,-3.302085876464844,0.987067699432373,2.31501841545105,0.2430567890405655,0.8492206931114197,0.8492206931114197,0.0,192.72219848632807,178.0,61141.51171875,0.0,3137.736328125,1.0,278.8581237792969,283.0038146972656,297.0196838378906,301.00457763671875,293.1499938964844,293.1499938964844,279.1499938964844,38695.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903900980949402,1.0,0.0,0.0,3.524263381958008,3.52428674697876,8.287623245450959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.939453125,0.0,1417.2041015625,1895.4371337890625,0.0,3439.91943359375,0.879761278629303,1.0,0.0,3.0,1.0,0.0
17846820,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8618572950363159,0.4398691654205322,0.3981522023677826,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9732490181922911,0.6225286722183228,0.5899633169174194,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8742288947105408,0.4599646031856537,0.3231549561023712,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8416200280189514,0.4085272550582886,0.3895653188228607,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.700809121131897,0.230590209364891,1.0543859004974363,285.0052185058594,284.95001220703125,301.1142578125,293.97705078125,298.4100341796875,297.2563171386719,285.0042419433594,1.0,0.6277071237564087,0.3983947336673736,0.3983947336673736,1.0,1.0,-3.3085877895355225,0.987226903438568,2.3213608264923096,0.2415927648544311,0.9384586215019226,0.9384586215019226,0.0,184.86729431152344,166.0,60598.41796875,0.0,3107.72265625,1.0,279.1415100097656,283.11163330078125,296.960205078125,300.8387145996094,293.1499938964844,293.1499938964844,278.8500061035156,33269.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969992995262146,1.0,0.0,0.0,3.649285554885864,3.6493091583251953,8.886055411494453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.3173828125,0.0,1511.9473876953125,1895.4371337890625,0.0,3375.597412109375,0.903211772441864,1.0,0.0,3.0,1.0,0.0
17846880,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8618572950363159,0.4398691654205322,0.3981522023677826,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9732490181922911,0.6225286722183228,0.5899633169174194,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8742288947105408,0.4599646031856537,0.3231549561023712,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8416200280189514,0.4085272550582886,0.3895653188228607,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.700809121131897,0.230590209364891,1.0543859004974363,285.0052185058594,284.95001220703125,301.1142578125,293.97705078125,298.4100341796875,297.2563171386719,285.0042419433594,1.0,0.6277071237564087,0.3983947336673736,0.3983947336673736,1.0,1.0,-3.3085877895355225,0.987226903438568,2.3213608264923096,0.2415927648544311,0.9384586215019226,0.9384586215019226,0.0,184.86729431152344,166.0,60598.41796875,0.0,3107.72265625,1.0,279.1415100097656,283.11163330078125,296.960205078125,300.8387145996094,293.1499938964844,293.1499938964844,278.8500061035156,33269.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969992995262146,1.0,0.0,0.0,3.649285554885864,3.6493091583251953,8.886055411494453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.3173828125,0.0,1511.9473876953125,1895.4371337890625,0.0,3375.597412109375,0.903211772441864,1.0,0.0,3.0,1.0,0.0
17846940,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8695561289787292,0.439434677362442,0.3978573977947235,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9818727374076844,0.6234175562858582,0.5908785462379456,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8832911252975464,0.4612957835197449,0.324100136756897,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8493568301200867,0.4090764224529266,0.3900607228279114,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7077801823616028,0.2308587282896042,1.0550603866577148,284.88006591796875,284.95001220703125,301.1138000488281,293.9618835449219,298.4066772460937,297.2537841796875,284.8832397460937,1.0,0.6248598694801331,0.3979142308235168,0.3979142308235168,1.0,1.0,-3.3118858337402344,0.9870155453681946,2.324870347976685,0.2406881153583526,0.8460309505462646,0.8460309505462646,0.0,178.95684814453125,166.0,61317.03515625,0.0,3081.553466796875,1.0,278.8785095214844,282.97271728515625,296.9995422363281,301.02685546875,293.1499938964844,293.1499938964844,278.8500061035156,39049.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046813249588012,1.0,0.0,0.0,3.5757803916931152,3.5758042335510254,8.531688422408479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.296875,0.0,1474.5020751953125,1895.4371337890625,0.0,3447.180908203125,0.8896496891975403,1.0,0.0,3.0,1.0,0.0
17847000,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8739403486251831,0.439191997051239,0.3974458873271942,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9864744544029236,0.6238924860954285,0.5911351442337036,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8884834051132202,0.4620397090911865,0.3244763910770416,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8538234233856201,0.4093517959117889,0.390157401561737,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.711651086807251,0.2309767454862594,1.0549073219299316,284.90771484375,284.95001220703125,301.11328125,293.9532165527344,298.4044189453125,297.25201416015625,284.908935546875,1.0,0.6230248212814331,0.3976439535617828,0.3976439535617828,1.0,1.0,-3.312084197998047,0.9863247275352478,2.3257594108581543,0.2399236261844635,0.8514149785041809,0.8514149785041809,0.0,175.58738708496094,154.0,61191.62109375,0.0,3062.9443359375,1.0,278.8577575683594,282.9950866699219,296.9779663085937,300.96783447265625,293.1499938964844,293.1499938964844,279.1499938964844,38609.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056909680366516,1.0,0.0,0.0,3.534116744995117,3.534140110015869,8.334030212608923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.6376953125,0.0,1426.92822265625,1895.4371337890625,0.0,3456.572265625,0.881834089756012,1.0,0.0,3.0,1.0,0.0
17847060,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8899020552635193,0.4396270215511322,0.3971802592277527,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9990000128746032,0.6262853145599365,0.590483546257019,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.906669557094574,0.4650379717350006,0.3260739147663116,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8697231411933899,0.4108426868915558,0.3909533321857452,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7242356538772583,0.2317503243684768,1.055816888809204,285.0010986328125,284.95001220703125,301.11083984375,293.9285583496094,298.4053649902344,297.25738525390625,284.9997863769531,1.0,0.6176084876060486,0.3969517350196838,0.3969517350196838,1.0,1.0,-3.315018653869629,0.985377073287964,2.329641580581665,0.2384123504161834,0.938442587852478,0.938442587852478,0.0,165.11282348632812,142.0,60584.01953125,0.0,3010.037109375,1.0,279.1415710449219,283.10467529296875,296.91278076171875,300.7926330566406,293.1499938964844,293.1499938964844,278.8500061035156,33348.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989375233650208,1.0,0.0,0.0,3.655342817306519,3.6553664207458496,8.91557874638238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.75,0.0,1519.25341796875,1895.4371337890625,0.0,3393.6787109375,0.9046136140823364,1.0,0.0,3.0,1.0,0.0
17847120,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8899020552635193,0.4396270215511322,0.3971802592277527,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9990000128746032,0.6262853145599365,0.590483546257019,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.906669557094574,0.4650379717350006,0.3260739147663116,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8697231411933899,0.4108426868915558,0.3909533321857452,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7242356538772583,0.2317503243684768,1.055816888809204,285.0010986328125,284.95001220703125,301.11083984375,293.9285583496094,298.4053649902344,297.25738525390625,284.9997863769531,1.0,0.6176084876060486,0.3969517350196838,0.3969517350196838,1.0,1.0,-3.315018653869629,0.985377073287964,2.329641580581665,0.2384123504161834,0.938442587852478,0.938442587852478,0.0,165.11282348632812,142.0,60584.01953125,0.0,3010.037109375,1.0,279.1415710449219,283.10467529296875,296.91278076171875,300.7926330566406,293.1499938964844,293.1499938964844,278.8500061035156,33348.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989375233650208,1.0,0.0,0.0,3.655342817306519,3.6553664207458496,8.91557874638238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.75,0.0,1519.25341796875,1895.4371337890625,0.0,3393.6787109375,0.9046136140823364,1.0,0.0,3.0,1.0,0.0
17847180,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9009621143341064,0.4388495981693268,0.3965105712413788,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6300516128540039,0.569060742855072,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9210894703865052,0.4670735001564026,0.3274647295475006,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8813380599021912,0.4115481674671173,0.3915638327598572,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7328614592552185,0.2320537716150283,1.0565645694732666,284.895751953125,284.95001220703125,301.10699462890625,293.9031066894531,298.4036865234375,297.26171875,284.8962097167969,1.0,0.6101024746894836,0.3962595164775848,0.3962595164775848,1.0,1.0,-3.29172158241272,0.9753689169883728,2.316352605819702,0.2337160110473632,0.8394334316253662,0.8394334316253662,0.0,157.33602905273438,130.0,60694.7421875,0.0,2916.224609375,1.0,278.8583068847656,282.9879455566406,296.9232177734375,300.891357421875,293.1499938964844,293.1499938964844,279.1499938964844,39303.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068641066551208,1.0,0.0,0.0,3.512390851974488,3.51241397857666,8.23187860987673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.9443359375,0.0,1409.18115234375,1895.4371337890625,0.0,3467.47900390625,0.8774790167808533,1.0,0.0,3.0,1.0,0.0
17847240,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9009621143341064,0.4388495981693268,0.3965105712413788,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6300516128540039,0.569060742855072,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9210894703865052,0.4670735001564026,0.3274647295475006,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8813380599021912,0.4115481674671173,0.3915638327598572,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7328614592552185,0.2320537716150283,1.0565645694732666,284.895751953125,284.95001220703125,301.10699462890625,293.9031066894531,298.4036865234375,297.26171875,284.8962097167969,1.0,0.6101024746894836,0.3962595164775848,0.3962595164775848,1.0,1.0,-3.29172158241272,0.9753689169883728,2.316352605819702,0.2337160110473632,0.8394334316253662,0.8394334316253662,0.0,157.33602905273438,130.0,60694.7421875,0.0,2916.224609375,1.0,278.8583068847656,282.9879455566406,296.9232177734375,300.891357421875,293.1499938964844,293.1499938964844,279.1499938964844,39303.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068641066551208,1.0,0.0,0.0,3.512390851974488,3.51241397857666,8.23187860987673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.9443359375,0.0,1409.18115234375,1895.4371337890625,0.0,3467.47900390625,0.8774790167808533,1.0,0.0,3.0,1.0,0.0
17847300,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9077840447425842,0.4389468431472778,0.396199882030487,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.6335614323616028,0.5565282106399536,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9298878908157348,0.4684911668300628,0.3281718492507934,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.888278603553772,0.4121703803539276,0.3918317258358001,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7379637956619263,0.2323565036058426,1.0567305088043213,285.0003356933594,284.95001220703125,301.10455322265625,293.8901062011719,298.40936279296875,297.2734680175781,285.0005798339844,1.0,0.6057599186897278,0.3959134221076965,0.3959134221076965,1.0,1.0,-3.277653217315674,0.9695383310317992,2.308114767074585,0.2309736311435699,0.908729612827301,0.908729612827301,0.0,152.9542999267578,130.0,59680.6796875,0.0,2861.908447265625,1.0,279.0982360839844,283.110595703125,296.8562927246094,300.6517028808594,293.1499938964844,293.1499938964844,279.1499938964844,34646.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005593657493591,1.0,0.0,0.0,3.5510072708129883,3.551030158996582,8.41388214212202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.9765625,0.0,1415.9459228515625,1895.4371337890625,0.0,3408.798095703125,0.8838993310928345,1.0,0.0,3.0,1.0,0.0
17847360,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9166075587272644,0.4391418695449829,0.3962340354919433,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.6379216313362122,0.5423730611801147,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9402292370796204,0.4700097143650055,0.3291065692901611,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8965661525726318,0.4128912091255188,0.3923389315605163,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.744129478931427,0.2327487170696258,1.0576151609420776,284.9777526855469,284.95001220703125,301.101806640625,293.8769226074219,298.4188842773437,297.2901916503906,284.9760131835937,1.0,0.6011690497398376,0.3957605063915252,0.3957605063915252,1.0,1.0,-3.263471364974976,0.9641757011413574,2.299295663833618,0.2287359237670898,0.9069802165031432,0.9069802165031432,0.0,148.18374633789062,133.0,59533.0,0.0,2805.625732421875,1.0,279.1419677734375,283.0951843261719,296.85009765625,300.6744689941406,293.1499938964844,293.1499938964844,278.8500061035156,34277.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979963660240173,1.0,0.0,0.0,3.600590467453003,3.600613594055176,8.650490599393379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.513671875,0.0,1466.1793212890625,1895.4371337890625,0.0,3384.900146484375,0.8926601409912109,1.0,0.0,3.0,1.0,0.0
17847420,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9268906712532043,0.4385361969470978,0.3957057297229767,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.64647376537323,0.5262738466262817,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.952541708946228,0.4722599387168884,0.3306447565555572,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9065443873405457,0.4136896133422851,0.3930463492870331,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7516590356826782,0.2332213670015335,1.0591881275177002,284.9051818847656,284.95001220703125,301.09527587890625,293.8499755859375,298.4338684082031,297.3169250488281,284.90557861328125,1.0,0.596518337726593,0.3954546749591827,0.3954546749591827,1.0,1.0,-3.248046875,0.9580109119415284,2.290035963058472,0.2256392240524292,0.8266129493713379,0.8266129493713379,0.0,142.9034881591797,151.0,59621.81640625,0.0,2744.445068359375,1.0,278.8589782714844,283.0082702636719,296.8602600097656,300.75439453125,293.1499938964844,293.1499938964844,279.1499938964844,39311.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037302732467652,1.0,0.0,0.0,3.4343628883361816,3.434385299682617,7.870198146520124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.7578125,0.0,1329.5478515625,1895.4371337890625,0.0,3438.330810546875,0.8604466319084167,1.0,0.0,3.0,1.0,0.0
17847480,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9268906712532043,0.4385361969470978,0.3957057297229767,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.64647376537323,0.5262738466262817,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.952541708946228,0.4722599387168884,0.3306447565555572,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9065443873405457,0.4136896133422851,0.3930463492870331,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7516590356826782,0.2332213670015335,1.0591881275177002,284.9051818847656,284.95001220703125,301.09527587890625,293.8499755859375,298.4338684082031,297.3169250488281,284.90557861328125,1.0,0.596518337726593,0.3954546749591827,0.3954546749591827,1.0,1.0,-3.248046875,0.9580109119415284,2.290035963058472,0.2256392240524292,0.8266129493713379,0.8266129493713379,0.0,142.9034881591797,151.0,59621.81640625,0.0,2744.445068359375,1.0,278.8589782714844,283.0082702636719,296.8602600097656,300.75439453125,293.1499938964844,293.1499938964844,279.1499938964844,39311.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037302732467652,1.0,0.0,0.0,3.4343628883361816,3.434385299682617,7.870198146520124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.7578125,0.0,1329.5478515625,1895.4371337890625,0.0,3438.330810546875,0.8604466319084167,1.0,0.0,3.0,1.0,0.0
17847540,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.924470841884613,0.4390601813793182,0.3959865272045135,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.6540570259094238,0.5301929712295532,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9521793127059937,0.4754973351955414,0.3327594995498657,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9052137732505798,0.415216326713562,0.3943456411361694,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.750749409198761,0.2341715544462204,1.0630632638931274,285.0025329589844,284.95001220703125,301.0874938964844,293.8223571777344,298.44921875,297.34234619140625,285.0024108886719,1.0,0.5999128222465515,0.3951488435268402,0.3951488435268402,1.0,1.0,-3.26181960105896,0.9619526863098145,2.299866914749145,0.2259016036987304,0.9145776629447936,0.9145776629447936,0.0,144.5647735595703,169.0,59220.41796875,0.0,2782.111083984375,1.0,279.1407470703125,283.1195373535156,296.7992553710937,300.5849914550781,293.1499938964844,293.1499938964844,278.8500061035156,33310.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954088091850281,1.0,0.0,0.0,3.557520866394043,3.5575435161590576,8.444777108707058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.2314453125,0.0,1413.0809326171875,1895.4371337890625,0.0,3360.751220703125,0.8827150464057922,1.0,0.0,3.0,1.0,0.0
17847600,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.924470841884613,0.4390601813793182,0.3959865272045135,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.6540570259094238,0.5301929712295532,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9521793127059937,0.4754973351955414,0.3327594995498657,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9052137732505798,0.415216326713562,0.3943456411361694,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.750749409198761,0.2341715544462204,1.0630632638931274,285.0025329589844,284.95001220703125,301.0874938964844,293.8223571777344,298.44921875,297.34234619140625,285.0024108886719,1.0,0.5999128222465515,0.3951488435268402,0.3951488435268402,1.0,1.0,-3.26181960105896,0.9619526863098145,2.299866914749145,0.2259016036987304,0.9145776629447936,0.9145776629447936,0.0,144.5647735595703,169.0,59220.41796875,0.0,2782.111083984375,1.0,279.1407470703125,283.1195373535156,296.7992553710937,300.5849914550781,293.1499938964844,293.1499938964844,278.8500061035156,33310.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954088091850281,1.0,0.0,0.0,3.557520866394043,3.5575435161590576,8.444777108707058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.2314453125,0.0,1413.0809326171875,1895.4371337890625,0.0,3360.751220703125,0.8827150464057922,1.0,0.0,3.0,1.0,0.0
17847660,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9114484190940856,0.4385242164134979,0.3959530293941498,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9990000128746032,0.6571456789970398,0.550133466720581,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9412177205085754,0.4778989851474762,0.3347356617450714,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8947086334228516,0.4160797894001007,0.395557701587677,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.7428998947143555,0.2347027212381363,1.0671252012252808,284.9262390136719,284.95001220703125,301.0784912109375,293.7940673828125,298.44390869140625,297.3378295898437,284.9270324707031,1.0,0.6085469126701355,0.3947659432888031,0.3947659432888031,1.0,1.0,-3.294461250305176,0.9721592664718628,2.3223018646240234,0.228555217385292,0.8484532833099365,0.8484532833099365,0.0,151.71328735351562,187.0,60285.5234375,0.0,2890.531494140625,1.0,278.8590087890625,283.013671875,296.8220520019531,300.7411193847656,293.1499938964844,293.1499938964844,279.1499938964844,37600.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047641158103944,1.0,0.0,0.0,3.4686219692230225,3.468644618988037,8.027997751014482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.294921875,0.0,1351.9609375,1895.4371337890625,0.0,3447.951171875,0.8666560053825378,1.0,0.0,3.0,1.0,0.0
17847720,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9114484190940856,0.4385242164134979,0.3959530293941498,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9990000128746032,0.6571456789970398,0.550133466720581,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9412177205085754,0.4778989851474762,0.3347356617450714,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8947086334228516,0.4160797894001007,0.395557701587677,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.7428998947143555,0.2347027212381363,1.0671252012252808,284.9262390136719,284.95001220703125,301.0784912109375,293.7940673828125,298.44390869140625,297.3378295898437,284.9270324707031,1.0,0.6085469126701355,0.3947659432888031,0.3947659432888031,1.0,1.0,-3.294461250305176,0.9721592664718628,2.3223018646240234,0.228555217385292,0.8484532833099365,0.8484532833099365,0.0,151.71328735351562,187.0,60285.5234375,0.0,2890.531494140625,1.0,278.8590087890625,283.013671875,296.8220520019531,300.7411193847656,293.1499938964844,293.1499938964844,279.1499938964844,37600.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047641158103944,1.0,0.0,0.0,3.4686219692230225,3.468644618988037,8.027997751014482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.294921875,0.0,1351.9609375,1895.4371337890625,0.0,3447.951171875,0.8666560053825378,1.0,0.0,3.0,1.0,0.0
17847780,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8955739736557007,0.4389481842517853,0.3964390754699707,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9990000128746032,0.6573022603988647,0.5789763331413269,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.925268292427063,0.4811241328716278,0.3370733261108398,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.880362331867218,0.4175235331058502,0.3970930576324463,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7321779131889343,0.2354455888271331,1.0717270374298096,285.0258483886719,284.95001220703125,301.0682983398437,293.7651062011719,298.4320983886719,297.3235778808594,285.0254211425781,1.0,0.6206614971160889,0.394383043050766,0.394383043050766,1.0,1.0,-3.339906454086304,0.9867209196090698,2.3531856536865234,0.2327071875333786,0.9528558254241944,0.9528558254241944,0.0,162.38381958007812,190.0,60397.04296875,0.0,3048.92431640625,1.0,279.1412048339844,283.1190185546875,296.7613830566406,300.6137390136719,293.1499938964844,293.1499938964844,278.8500061035156,32197.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005239605903625,1.0,0.0,0.0,3.6301445960998535,3.6301677227020255,8.793081747171527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.8359375,0.0,1482.890625,1895.4371337890625,0.0,3408.46826171875,0.8982158899307251,1.0,0.0,3.0,1.0,0.0
17847840,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8955739736557007,0.4389481842517853,0.3964390754699707,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9990000128746032,0.6573022603988647,0.5789763331413269,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.925268292427063,0.4811241328716278,0.3370733261108398,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.880362331867218,0.4175235331058502,0.3970930576324463,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7321779131889343,0.2354455888271331,1.0717270374298096,285.0258483886719,284.95001220703125,301.0682983398437,293.7651062011719,298.4320983886719,297.3235778808594,285.0254211425781,1.0,0.6206614971160889,0.394383043050766,0.394383043050766,1.0,1.0,-3.339906454086304,0.9867209196090698,2.3531856536865234,0.2327071875333786,0.9528558254241944,0.9528558254241944,0.0,162.38381958007812,190.0,60397.04296875,0.0,3048.92431640625,1.0,279.1412048339844,283.1190185546875,296.7613830566406,300.6137390136719,293.1499938964844,293.1499938964844,278.8500061035156,32197.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005239605903625,1.0,0.0,0.0,3.6301445960998535,3.6301677227020255,8.793081747171527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.8359375,0.0,1482.890625,1895.4371337890625,0.0,3408.46826171875,0.8982158899307251,1.0,0.0,3.0,1.0,0.0
17847900,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.889338493347168,0.4386204481124878,0.3965835571289062,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.6559921503067017,0.5910976529121399,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.919033706188202,0.4822938144207001,0.3381859362125397,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8747329711914062,0.4179145991802215,0.3978135287761688,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7279319167137146,0.2355849593877792,1.0737087726593018,284.8973388671875,284.95001220703125,301.06280517578125,293.7504272460937,298.4196472167969,297.30767822265625,284.8945617675781,1.0,0.6254899501800537,0.3941915929317474,0.3941915929317474,1.0,1.0,-3.3592655658721924,0.992806613445282,2.3664588928222656,0.2346647381782531,0.871955931186676,0.871955931186676,0.0,167.03793334960938,190.0,61642.734375,0.0,3118.225341796875,1.0,278.8977966308594,282.9671630859375,296.8025207519531,300.8450622558594,293.1499938964844,293.1499938964844,278.8500061035156,36035.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087452292442322,1.0,0.0,0.0,3.627450466156006,3.627474308013916,8.780035045674595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.47265625,0.0,1508.48681640625,1895.4371337890625,0.0,3484.955078125,0.8982586860656738,1.0,0.0,3.0,1.0,0.0
17847960,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8834528923034668,0.4380966126918793,0.3962589204311371,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9990000128746032,0.654252827167511,0.6021871566772461,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9133581519126892,0.4832901060581207,0.3389880061149597,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8695453405380249,0.4181238710880279,0.3981823027133941,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7239230871200562,0.235569030046463,1.0745009183883667,284.9165954589844,284.95001220703125,301.0570068359375,293.735595703125,298.40386962890625,297.2894592285156,284.9180603027344,1.0,0.6297182440757751,0.3935077786445617,0.3935077786445617,1.0,1.0,-3.3745787143707275,0.996177077293396,2.378401517868042,0.2346531599760055,0.8693010807037354,0.8693010807037354,0.0,171.2548370361328,193.0,61628.36328125,0.0,3176.67431640625,1.0,278.8578186035156,282.9822692871094,296.7779541015625,300.78643798828125,293.1499938964844,293.1499938964844,279.1499938964844,37420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127941727638244,1.0,0.0,0.0,3.5705208778381348,3.5705442428588867,8.506608537572902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.5478515625,0.0,1456.9266357421875,1895.4371337890625,0.0,3522.5166015625,0.88885098695755,1.0,0.0,3.0,1.0,0.0
