time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8745245337486267,0.4382589757442474,0.3963656425476074,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.998915195465088,0.6517624258995056,0.6177578568458557,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9053453207015992,0.4863178730010986,0.3410817980766296,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8616898059844971,0.4193107485771179,0.3993450701236725,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7175655364990234,0.235942393541336,1.0768024921417236,285.0157775878906,284.95001220703125,301.0445861816406,293.7054748535156,298.38232421875,297.26837158203125,285.0145263671875,1.0,0.6368023753166199,0.3921401798725128,0.3921401798725128,1.0,1.0,-3.4001340866088867,1.0009442567825315,2.3991899490356445,0.233835220336914,0.9682551622390748,0.9682551622390748,0.0,178.42662048339844,196.0,61336.1796875,0.0,3276.1025390625,1.0,279.1419372558594,283.09332275390625,296.70379638671875,300.6254272460937,293.1499938964844,293.1499938964844,278.8500061035156,32683.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089294672012328,1.0,0.0,0.0,3.711940288543701,3.7119641304016113,9.193803975904302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.8173828125,0.0,1577.9395751953125,1895.4371337890625,0.0,3486.666259765625,0.916909396648407,1.0,0.0,3.0,1.0,0.0
17848080,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8745245337486267,0.4382589757442474,0.3963656425476074,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.998915195465088,0.6517624258995056,0.6177578568458557,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9053453207015992,0.4863178730010986,0.3410817980766296,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8616898059844971,0.4193107485771179,0.3993450701236725,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7175655364990234,0.235942393541336,1.0768024921417236,285.0157775878906,284.95001220703125,301.0445861816406,293.7054748535156,298.38232421875,297.26837158203125,285.0145263671875,1.0,0.6368023753166199,0.3921401798725128,0.3921401798725128,1.0,1.0,-3.4001340866088867,1.0009442567825315,2.3991899490356445,0.233835220336914,0.9682551622390748,0.9682551622390748,0.0,178.42662048339844,196.0,61336.1796875,0.0,3276.1025390625,1.0,279.1419372558594,283.09332275390625,296.70379638671875,300.6254272460937,293.1499938964844,293.1499938964844,278.8500061035156,32683.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089294672012328,1.0,0.0,0.0,3.711940288543701,3.7119641304016113,9.193803975904302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.8173828125,0.0,1577.9395751953125,1895.4371337890625,0.0,3486.666259765625,0.916909396648407,1.0,0.0,3.0,1.0,0.0
17848140,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8663510084152222,0.4374769628047943,0.3962524533271789,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9916602969169616,0.6502702832221985,0.6167544722557068,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8980023264884949,0.4877507984638214,0.342484563589096,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8544341921806335,0.4195903241634369,0.4001024961471557,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7114081978797913,0.2358656972646713,1.0783296823501587,284.8785705566406,284.95001220703125,301.0350341796875,293.6834411621094,298.3656005859375,297.2530212402344,284.88140869140625,1.0,0.6402908563613892,0.391155481338501,0.391155481338501,1.0,1.0,-3.403242588043213,0.9991316199302672,2.404110908508301,0.2314740121364593,0.8653554320335388,0.8653554320335388,0.0,184.43556213378903,196.0,62128.19921875,0.0,3318.1396484375,1.0,278.8702087402344,282.9419250488281,296.7304992675781,300.8012084960937,293.1499938964844,293.1499938964844,278.8500061035156,38662.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185030460357666,1.0,0.0,0.0,3.643592834472656,3.6436171531677246,8.85835220287845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.9384765625,0.0,1545.9356689453125,1895.4371337890625,0.0,3575.337158203125,0.904903531074524,1.0,0.0,3.0,1.0,0.0
17848200,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8634483814239502,0.4371745884418487,0.3959983289241791,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9890198707580566,0.649992048740387,0.616386353969574,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.895456850528717,0.4883089661598205,0.3428906798362732,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8519085049629211,0.419670820236206,0.4002317488193512,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7091288566589355,0.2358086556196212,1.0784084796905518,284.89678955078125,284.95001220703125,301.0311584472656,293.6748046875,298.3601989746094,297.2486877441406,284.8980407714844,1.0,0.6413673162460327,0.3907725512981415,0.3907725512981415,1.0,1.0,-3.4032347202301025,0.998015820980072,2.405219078063965,0.2303256094455719,0.8660391569137573,0.8660391569137573,0.0,186.5097198486328,199.0,62015.51171875,0.0,3330.178955078125,1.0,278.8573913574219,282.9568786621094,296.7087097167969,300.751708984375,293.1499938964844,293.1499938964844,279.1499938964844,38480.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194769263267516,1.0,0.0,0.0,3.61421012878418,3.614234209060669,8.716057209312567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.1181640625,0.0,1512.087646484375,1895.4371337890625,0.0,3584.330322265625,0.8992267847061157,1.0,0.0,3.0,1.0,0.0
17848260,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8573289513587952,0.437267392873764,0.3959661722183227,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9833000898361206,0.6508284211158752,0.6168071627616882,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8906779885292053,0.4913346469402313,0.3449218273162842,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8467105627059937,0.4207511842250824,0.4012178182601928,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7041499018669128,0.236103668808937,1.0799498558044434,285.0003967285156,284.95001220703125,301.0167236328125,293.64361572265625,298.35284423828125,297.24810791015625,284.9995422363281,1.0,0.6448335647583008,0.3898548483848572,0.3898548483848572,1.0,1.0,-3.409172773361206,0.99732506275177,2.4118478298187256,0.228090152144432,0.95636647939682,0.95636647939682,0.0,191.63546752929688,202.0,61303.9765625,0.0,3373.757568359375,1.0,279.1421203613281,283.0782775878906,296.6305236816406,300.5548400878906,293.1499938964844,293.1499938964844,278.8500061035156,33513.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132018089294434,1.0,0.0,0.0,3.723453044891357,3.723477363586426,9.250923085346584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.6318359375,0.0,1597.453369140625,1895.4371337890625,0.0,3526.2939453125,0.9200775027275084,1.0,0.0,3.0,1.0,0.0
17848320,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8573289513587952,0.437267392873764,0.3959661722183227,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9833000898361206,0.6508284211158752,0.6168071627616882,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8906779885292053,0.4913346469402313,0.3449218273162842,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8467105627059937,0.4207511842250824,0.4012178182601928,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7041499018669128,0.236103668808937,1.0799498558044434,285.0003967285156,284.95001220703125,301.0167236328125,293.64361572265625,298.35284423828125,297.24810791015625,284.9995422363281,1.0,0.6448335647583008,0.3898548483848572,0.3898548483848572,1.0,1.0,-3.409172773361206,0.99732506275177,2.4118478298187256,0.228090152144432,0.95636647939682,0.95636647939682,0.0,191.63546752929688,202.0,61303.9765625,0.0,3373.757568359375,1.0,279.1421203613281,283.0782775878906,296.6305236816406,300.5548400878906,293.1499938964844,293.1499938964844,278.8500061035156,33513.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132018089294434,1.0,0.0,0.0,3.723453044891357,3.723477363586426,9.250923085346584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.6318359375,0.0,1597.453369140625,1895.4371337890625,0.0,3526.2939453125,0.9200775027275084,1.0,0.0,3.0,1.0,0.0
17848380,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8520250916481018,0.4363156855106354,0.3955349922180176,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9783942699432372,0.6510947942733765,0.6174322962760925,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8867864608764648,0.4935061931610107,0.346717357635498,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.842391848564148,0.4211719334125519,0.4019784331321716,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6999537944793701,0.2360580414533615,1.0811008214950562,284.8996276855469,284.95001220703125,301.0013427734375,293.6119384765625,298.340087890625,297.2403259277344,284.901123046875,1.0,0.6477434635162354,0.3889371752738952,0.3889371752738952,1.0,1.0,-3.4138729572296143,0.9962324500083924,2.417640447616577,0.2259611934423446,0.8626328706741333,0.8626328706741333,0.0,196.0849456787109,205.0,61899.8515625,0.0,3410.628173828125,1.0,278.8572082519531,282.9582214355469,296.6376953125,300.6708984375,293.1499938964844,293.1499938964844,279.1499938964844,38820.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220020771026612,1.0,0.0,0.0,3.605969190597534,3.605993270874024,8.676354923409235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.1103515625,0.0,1505.581787109375,1895.4371337890625,0.0,3607.623291015625,0.8978574872016907,1.0,0.0,3.0,1.0,0.0
17848440,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8520250916481018,0.4363156855106354,0.3955349922180176,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9783942699432372,0.6510947942733765,0.6174322962760925,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8867864608764648,0.4935061931610107,0.346717357635498,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.842391848564148,0.4211719334125519,0.4019784331321716,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6999537944793701,0.2360580414533615,1.0811008214950562,284.8996276855469,284.95001220703125,301.0013427734375,293.6119384765625,298.340087890625,297.2403259277344,284.901123046875,1.0,0.6477434635162354,0.3889371752738952,0.3889371752738952,1.0,1.0,-3.4138729572296143,0.9962324500083924,2.417640447616577,0.2259611934423446,0.8626328706741333,0.8626328706741333,0.0,196.0849456787109,205.0,61899.8515625,0.0,3410.628173828125,1.0,278.8572082519531,282.9582214355469,296.6376953125,300.6708984375,293.1499938964844,293.1499938964844,279.1499938964844,38820.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220020771026612,1.0,0.0,0.0,3.605969190597534,3.605993270874024,8.676354923409235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.1103515625,0.0,1505.581787109375,1895.4371337890625,0.0,3607.623291015625,0.8978574872016907,1.0,0.0,3.0,1.0,0.0
17848500,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8498668670654297,0.4363421201705932,0.3953477144241333,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.976380467414856,0.6517550945281982,0.6178209781646729,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8853529691696167,0.4950358271598816,0.3476386964321136,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8406616449356079,0.4216739237308502,0.4023309648036957,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6982198357582092,0.2361965179443359,1.081521987915039,285.0147705078125,284.95001220703125,300.9933166503906,293.5959167480469,298.3370666503906,297.2412414550781,285.0161437988281,1.0,0.649033784866333,0.3884783387184143,0.3884783387184143,1.0,1.0,-3.416146755218506,0.99566388130188,2.420482873916626,0.2247589230537414,0.9422247409820556,0.9422247409820556,0.0,197.9654541015625,205.0,61066.875,0.0,3426.92529296875,1.0,279.1006164550781,283.0883483886719,296.5699462890625,300.4413452148437,293.1499938964844,293.1499938964844,279.1499938964844,34203.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165793061256408,1.0,0.0,0.0,3.654428005218506,3.654451847076416,8.911116538001806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.744140625,0.0,1524.6431884765625,1895.4371337890625,0.0,3557.556884765625,0.9066009521484376,1.0,0.0,3.0,1.0,0.0
17848560,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8486390709877014,0.4365071356296539,0.3955350220203399,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9752739667892456,0.6525957584381104,0.6186285614967346,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8848744630813599,0.4967020750045776,0.3488186597824096,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8397536277770996,0.4223091900348663,0.4029513299465179,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6972594261169434,0.2364381849765777,1.0827051401138306,285.00341796875,284.95001220703125,300.9850769042969,293.5798034667969,298.33563232421875,297.24395751953125,285.00213623046875,1.0,0.6504091620445251,0.3881185352802276,0.3881185352802276,1.0,1.0,-3.420928955078125,0.996209681034088,2.4247193336486816,0.224159836769104,0.9549551606178284,0.9549551606178284,0.0,199.3925018310547,208.0,61216.640625,0.0,3446.47900390625,1.0,279.1429443359375,283.0785827636719,296.5629272460937,300.4796447753906,293.1499938964844,293.1499938964844,278.8500061035156,33446.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151212573051452,1.0,0.0,0.0,3.7192773818969727,3.719301462173462,9.230184900843595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.9560546875,0.0,1592.1484375,1895.4371337890625,0.0,3544.068359375,0.918891191482544,1.0,0.0,3.0,1.0,0.0
17848620,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8447247743606567,0.4355883002281189,0.3951182067394256,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9715689420700072,0.653041422367096,0.6194753050804138,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8824284672737122,0.4989764988422394,0.3506732285022735,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8367114067077637,0.4227362275123596,0.4036974310874939,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6942222118377686,0.2364339977502823,1.0839312076568604,284.9020080566406,284.95001220703125,300.96795654296875,293.5472412109375,298.3241577148437,297.23779296875,284.9034423828125,1.0,0.6529141664505005,0.3873989880084991,0.3873989880084991,1.0,1.0,-3.4260575771331787,0.9958229660987854,2.430234670639038,0.2226559221744537,0.8627355694770813,0.8627355694770813,0.0,202.9695739746093,211.0,61837.109375,0.0,3479.47265625,1.0,278.85723876953125,282.957763671875,296.5727844238281,300.6005554199219,293.1499938964844,293.1499938964844,279.1499938964844,38746.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239557981491088,1.0,0.0,0.0,3.6028494834899902,3.6028735637664795,8.661349397698359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.6708984375,0.0,1501.6273193359375,1895.4371337890625,0.0,3625.619140625,0.8971063494682312,1.0,0.0,3.0,1.0,0.0
17848680,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8447247743606567,0.4355883002281189,0.3951182067394256,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9715689420700072,0.653041422367096,0.6194753050804138,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8824284672737122,0.4989764988422394,0.3506732285022735,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8367114067077637,0.4227362275123596,0.4036974310874939,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6942222118377686,0.2364339977502823,1.0839312076568604,284.9020080566406,284.95001220703125,300.96795654296875,293.5472412109375,298.3241577148437,297.23779296875,284.9034423828125,1.0,0.6529141664505005,0.3873989880084991,0.3873989880084991,1.0,1.0,-3.4260575771331787,0.9958229660987854,2.430234670639038,0.2226559221744537,0.8627355694770813,0.8627355694770813,0.0,202.9695739746093,211.0,61837.109375,0.0,3479.47265625,1.0,278.85723876953125,282.957763671875,296.5727844238281,300.6005554199219,293.1499938964844,293.1499938964844,279.1499938964844,38746.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239557981491088,1.0,0.0,0.0,3.6028494834899902,3.6028735637664795,8.661349397698359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.6708984375,0.0,1501.6273193359375,1895.4371337890625,0.0,3625.619140625,0.8971063494682312,1.0,0.0,3.0,1.0,0.0
17848740,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8420147895812988,0.4357735812664032,0.3951113820075989,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9690074324607848,0.6545523405075073,0.6206993460655212,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8812277913093567,0.5022508502006531,0.352824866771698,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8346805572509766,0.423850417137146,0.4046423733234405,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6920936107635498,0.2368238121271133,1.0855436325073242,285.00421142578125,284.95001220703125,300.95001220703125,293.5142822265625,298.32000732421875,297.2420349121094,285.0033569335937,1.0,0.6553622484207153,0.3866794407367706,0.3866794407367706,1.0,1.0,-3.433176040649414,0.9961100816726683,2.437065839767456,0.2211617529392242,0.9550932049751282,0.9550932049751282,0.0,205.86090087890625,214.0,61163.9375,0.0,3513.283935546875,1.0,279.1420593261719,283.0770568847656,296.49859619140625,300.4111328125,293.1499938964844,293.1499938964844,278.8500061035156,33473.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172214269638062,1.0,0.0,0.0,3.716101884841919,3.7161262035369873,9.214430747306324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.0263671875,0.0,1588.718017578125,1895.4371337890625,0.0,3563.494384765625,0.9184186458587646,1.0,0.0,3.0,1.0,0.0
17848800,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8420147895812988,0.4357735812664032,0.3951113820075989,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9690074324607848,0.6545523405075073,0.6206993460655212,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8812277913093567,0.5022508502006531,0.352824866771698,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8346805572509766,0.423850417137146,0.4046423733234405,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6920936107635498,0.2368238121271133,1.0855436325073242,285.00421142578125,284.95001220703125,300.95001220703125,293.5142822265625,298.32000732421875,297.2420349121094,285.0033569335937,1.0,0.6553622484207153,0.3866794407367706,0.3866794407367706,1.0,1.0,-3.433176040649414,0.9961100816726683,2.437065839767456,0.2211617529392242,0.9550932049751282,0.9550932049751282,0.0,205.86090087890625,214.0,61163.9375,0.0,3513.283935546875,1.0,279.1420593261719,283.0770568847656,296.49859619140625,300.4111328125,293.1499938964844,293.1499938964844,278.8500061035156,33473.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172214269638062,1.0,0.0,0.0,3.716101884841919,3.7161262035369873,9.214430747306324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.0263671875,0.0,1588.718017578125,1895.4371337890625,0.0,3563.494384765625,0.9184186458587646,1.0,0.0,3.0,1.0,0.0
17848860,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8385056257247925,0.4348388910293579,0.3946675360202789,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9655224680900574,0.6549391746520996,0.6214926242828369,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8791922926902771,0.5045814514160156,0.3547108471393585,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8319804072380066,0.4242376387119293,0.4053424894809723,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6893715858459473,0.236811488866806,1.0867009162902832,284.90203857421875,284.95001220703125,300.9296875,293.4790344238281,298.3076477050781,297.2361145019531,284.9034423828125,1.0,0.6577343940734863,0.3858978748321533,0.3858978748321533,1.0,1.0,-3.438107967376709,0.9954624772071838,2.442645311355591,0.2194467484951019,0.8627398014068604,0.8627398014068604,0.0,209.251693725586,217.0,61789.4921875,0.0,3544.9228515625,1.0,278.85723876953125,282.955078125,296.505859375,300.5306091308594,293.1499938964844,293.1499938964844,279.1499938964844,38728.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262651205062866,1.0,0.0,0.0,3.602457284927368,3.6024813652038574,8.659462764626369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.990234375,0.0,1501.0615234375,1895.4371337890625,0.0,3646.860595703125,0.8969978094100952,1.0,0.0,3.0,1.0,0.0
17848920,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8385056257247925,0.4348388910293579,0.3946675360202789,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9655224680900574,0.6549391746520996,0.6214926242828369,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8791922926902771,0.5045814514160156,0.3547108471393585,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8319804072380066,0.4242376387119293,0.4053424894809723,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6893715858459473,0.236811488866806,1.0867009162902832,284.90203857421875,284.95001220703125,300.9296875,293.4790344238281,298.3076477050781,297.2361145019531,284.9034423828125,1.0,0.6577343940734863,0.3858978748321533,0.3858978748321533,1.0,1.0,-3.438107967376709,0.9954624772071838,2.442645311355591,0.2194467484951019,0.8627398014068604,0.8627398014068604,0.0,209.251693725586,217.0,61789.4921875,0.0,3544.9228515625,1.0,278.85723876953125,282.955078125,296.505859375,300.5306091308594,293.1499938964844,293.1499938964844,279.1499938964844,38728.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262651205062866,1.0,0.0,0.0,3.602457284927368,3.6024813652038574,8.659462764626369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.990234375,0.0,1501.0615234375,1895.4371337890625,0.0,3646.860595703125,0.8969978094100952,1.0,0.0,3.0,1.0,0.0
17848980,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8360326290130615,0.4350016713142395,0.3946388065814972,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9630595445632936,0.6563556790351868,0.6226270794868469,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8782385587692261,0.5079165697097778,0.3569012284278869,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8301382064819336,0.4253090322017669,0.4062441289424896,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.687427282333374,0.2371898591518402,1.0882514715194702,285.0034484863281,284.95001220703125,300.9056396484375,293.4398498535156,298.3016662597656,297.240478515625,285.0025634765625,1.0,0.6600942611694336,0.3851163387298584,0.3851163387298584,1.0,1.0,-3.445012331008911,0.9954739212989808,2.449538469314575,0.2177311182022094,0.9542799592018129,0.9542799592018129,0.0,212.0472717285156,220.0,61096.453125,0.0,3577.8984375,1.0,279.1420288085937,283.0739440917969,296.4259338378906,300.3354187011719,293.1499938964844,293.1499938964844,278.8500061035156,33494.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198914766311646,1.0,0.0,0.0,3.7149312496185294,3.714955568313599,9.208626465806448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.3388671875,0.0,1587.5343017578125,1895.4371337890625,0.0,3588.156982421875,0.9181652665138244,1.0,0.0,3.0,1.0,0.0
17849040,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8360326290130615,0.4350016713142395,0.3946388065814972,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9630595445632936,0.6563556790351868,0.6226270794868469,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8782385587692261,0.5079165697097778,0.3569012284278869,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8301382064819336,0.4253090322017669,0.4062441289424896,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.687427282333374,0.2371898591518402,1.0882514715194702,285.0034484863281,284.95001220703125,300.9056396484375,293.4398498535156,298.3016662597656,297.240478515625,285.0025634765625,1.0,0.6600942611694336,0.3851163387298584,0.3851163387298584,1.0,1.0,-3.445012331008911,0.9954739212989808,2.449538469314575,0.2177311182022094,0.9542799592018129,0.9542799592018129,0.0,212.0472717285156,220.0,61096.453125,0.0,3577.8984375,1.0,279.1420288085937,283.0739440917969,296.4259338378906,300.3354187011719,293.1499938964844,293.1499938964844,278.8500061035156,33494.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198914766311646,1.0,0.0,0.0,3.7149312496185294,3.714955568313599,9.208626465806448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.3388671875,0.0,1587.5343017578125,1895.4371337890625,0.0,3588.156982421875,0.9181652665138244,1.0,0.0,3.0,1.0,0.0
17849100,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8347476124763489,0.4345969557762146,0.3946077823638916,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9617611169815063,0.6565942764282227,0.6231995224952698,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8777084946632385,0.5091685056686401,0.3579970002174377,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8291915059089661,0.4255529940128326,0.4067201614379883,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.6864545345306396,0.2372288405895233,1.0891989469528198,284.8752746582031,284.95001220703125,300.8923034667969,293.4188842773437,298.2952880859375,297.23846435546875,284.8732604980469,1.0,0.661320149898529,0.3847255706787109,0.3847255706787109,1.0,1.0,-3.448700428009033,0.995547354221344,2.453153133392334,0.2170239239931106,0.8655793070793152,0.8655793070793152,0.0,213.52734375,220.0,62012.75390625,0.0,3595.47314453125,1.0,278.8962097167969,282.9276123046875,296.4578857421875,300.5347900390625,293.1499938964844,293.1499938964844,278.8500061035156,37651.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266515374183656,1.0,0.0,0.0,3.681614398956299,3.681639194488525,9.0441949396336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.359375,0.0,1581.0908203125,1895.4371337890625,0.0,3650.4111328125,0.9113814830780028,1.0,0.0,3.0,1.0,0.0
17849160,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.832739531993866,0.4340495467185974,0.3941766619682312,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.959613561630249,0.6566367149353027,0.6233243942260742,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8764215111732483,0.5102993845939636,0.3588230311870575,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8275998830795288,0.4256522357463836,0.4069013595581054,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6848668456077576,0.2371649295091629,1.0893428325653076,284.9014587402344,284.95001220703125,300.8781433105469,293.3970947265625,298.28741455078125,297.2347412109375,284.9029846191406,1.0,0.6623997092247009,0.3843464851379394,0.3843464851379394,1.0,1.0,-3.449718952178955,0.994759202003479,2.4549598693847656,0.2160061150789261,0.8616277575492859,0.8616277575492859,0.0,215.3887634277344,223.0,61694.58203125,0.0,3608.894775390625,1.0,278.857421875,282.9525146484375,296.4253234863281,300.4457702636719,293.1499938964844,293.1499938964844,279.1499938964844,38791.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292069673538208,1.0,0.0,0.0,3.5991909503936768,3.599215030670166,8.643767159810523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.2802734375,0.0,1497.971435546875,1895.4371337890625,0.0,3673.869873046875,0.8963143229484558,1.0,0.0,3.0,1.0,0.0
17849220,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8304026126861572,0.4341888427734375,0.3941282331943512,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.957165777683258,0.6579558849334717,0.6243640184402466,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8756155967712402,0.5136925578117371,0.3610525727272033,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8258541822433472,0.4266804456710815,0.4077620208263397,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6830282807350159,0.2375277131795883,1.090826392173767,285.0022888183594,284.95001220703125,300.8474426269531,293.3511962890625,298.2797241210937,297.2392578125,285.0014343261719,1.0,0.6647061705589294,0.3835883140563965,0.3835883140563965,1.0,1.0,-3.4564032554626465,0.9947460889816284,2.4616570472717285,0.2143219113349914,0.9522470235824584,0.9522470235824584,0.0,218.1584930419922,226.0,60981.98828125,0.0,3641.408203125,1.0,279.1420288085937,283.07098388671875,296.33795166015625,300.2414855957031,293.1499938964844,293.1499938964844,278.8500061035156,33533.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229698181152344,1.0,0.0,0.0,3.710708141326904,3.7107324600219727,9.187701834889594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.5390625,0.0,1583.0042724609375,1895.4371337890625,0.0,3616.5400390625,0.917241871356964,1.0,0.0,3.0,1.0,0.0
17849280,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8304026126861572,0.4341888427734375,0.3941282331943512,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.957165777683258,0.6579558849334717,0.6243640184402466,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8756155967712402,0.5136925578117371,0.3610525727272033,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8258541822433472,0.4266804456710815,0.4077620208263397,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6830282807350159,0.2375277131795883,1.090826392173767,285.0022888183594,284.95001220703125,300.8474426269531,293.3511962890625,298.2797241210937,297.2392578125,285.0014343261719,1.0,0.6647061705589294,0.3835883140563965,0.3835883140563965,1.0,1.0,-3.4564032554626465,0.9947460889816284,2.4616570472717285,0.2143219113349914,0.9522470235824584,0.9522470235824584,0.0,218.1584930419922,226.0,60981.98828125,0.0,3641.408203125,1.0,279.1420288085937,283.07098388671875,296.33795166015625,300.2414855957031,293.1499938964844,293.1499938964844,278.8500061035156,33533.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229698181152344,1.0,0.0,0.0,3.710708141326904,3.7107324600219727,9.187701834889594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.5390625,0.0,1583.0042724609375,1895.4371337890625,0.0,3616.5400390625,0.917241871356964,1.0,0.0,3.0,1.0,0.0
17849340,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8280203938484192,0.4333944916725158,0.3938268721103668,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9545873403549194,0.6581084132194519,0.6249527335166931,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8744305968284607,0.5156194567680359,0.3626734912395477,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8240302205085754,0.4269236922264099,0.4083219766616821,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6811932325363159,0.2375012934207916,1.091830849647522,284.888916015625,284.95001220703125,300.82080078125,293.3124389648437,298.26708984375,297.2347412109375,284.8919982910156,1.0,0.6665503978729248,0.3829817771911621,0.3829817771911621,1.0,1.0,-3.46058988571167,0.994329869747162,2.4662601947784424,0.2130384892225265,0.8588691353797913,0.8588691353797913,0.0,220.75247192382807,226.0,61620.77734375,0.0,3666.89697265625,1.0,278.8651733398437,282.94110107421875,296.3493347167969,300.3798828125,293.1499938964844,293.1499938964844,278.8500061035156,39287.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931887984275818,1.0,0.0,0.0,3.6100921630859375,3.6101162433624254,8.696206919012184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.74609375,0.0,1513.54638671875,1895.4371337890625,0.0,3698.434326171875,0.8986740112304688,1.0,0.0,3.0,1.0,0.0
17849400,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8272519111633301,0.4332194328308105,0.3936468064785003,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9537275433540344,0.658150315284729,0.624975860118866,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8739548921585083,0.516124963760376,0.3630079329013824,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8234156370162964,0.4269810020923614,0.4083774983882904,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6805816292762756,0.2374849915504455,1.09183669090271,284.90155029296875,284.95001220703125,300.8138427734375,293.302490234375,298.2639465332031,297.2337341308594,284.90289306640625,1.0,0.6669636964797974,0.3828301429748535,0.3828301429748535,1.0,1.0,-3.46087646484375,0.9939733743667604,2.46690320968628,0.2125979214906692,0.860047459602356,0.860047459602356,0.0,221.4887237548828,229.0,61555.48828125,0.0,3671.949462890625,1.0,278.8572998046875,282.9506530761719,296.3310546875,300.3432312011719,293.1499938964844,293.1499938964844,279.1499938964844,38813.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323663711547852,1.0,0.0,0.0,3.592780113220215,3.592803955078125,8.613002364654676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.322265625,0.0,1491.154296875,1895.4371337890625,0.0,3702.812255859375,0.8949185013771057,1.0,0.0,3.0,1.0,0.0
17849460,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.82501220703125,0.4333356320858001,0.3935816884040832,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9512922763824464,0.6593843102455139,0.6259385943412781,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8732675909996033,0.5195726752281189,0.3652763068675995,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8217360377311707,0.4279669821262359,0.4092000126838684,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6788252592086792,0.2378287464380264,1.0932393074035645,285.0012512207031,284.95001220703125,300.7776184082031,293.2513732910156,298.2549133300781,297.2384033203125,285.0003967285156,1.0,0.6692268252372742,0.38210129737854,0.38210129737854,1.0,1.0,-3.4673516750335693,0.9939562082290648,2.473395586013794,0.2109638005495071,0.9494453072547911,0.9494453072547911,0.0,224.2487945556641,232.0,60823.3203125,0.0,3704.1064453125,1.0,279.1419677734375,283.06854248046875,296.2382202148437,300.1321716308594,293.1499938964844,293.1499938964844,278.8500061035156,33563.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926139771938324,1.0,0.0,0.0,3.703291893005371,3.703315973281861,9.151012818620076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.9814453125,0.0,1574.7728271484375,1895.4371337890625,0.0,3645.7080078125,0.9155904650688172,1.0,0.0,3.0,1.0,0.0
17849520,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.82501220703125,0.4333356320858001,0.3935816884040832,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9512922763824464,0.6593843102455139,0.6259385943412781,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8732675909996033,0.5195726752281189,0.3652763068675995,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8217360377311707,0.4279669821262359,0.4092000126838684,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6788252592086792,0.2378287464380264,1.0932393074035645,285.0012512207031,284.95001220703125,300.7776184082031,293.2513732910156,298.2549133300781,297.2384033203125,285.0003967285156,1.0,0.6692268252372742,0.38210129737854,0.38210129737854,1.0,1.0,-3.4673516750335693,0.9939562082290648,2.473395586013794,0.2109638005495071,0.9494453072547911,0.9494453072547911,0.0,224.2487945556641,232.0,60823.3203125,0.0,3704.1064453125,1.0,279.1419677734375,283.06854248046875,296.2382202148437,300.1321716308594,293.1499938964844,293.1499938964844,278.8500061035156,33563.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926139771938324,1.0,0.0,0.0,3.703291893005371,3.703315973281861,9.151012818620076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.9814453125,0.0,1574.7728271484375,1895.4371337890625,0.0,3645.7080078125,0.9155904650688172,1.0,0.0,3.0,1.0,0.0
17849580,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8219641447067261,0.4323506355285644,0.3930829465389251,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9478678107261658,0.6594964265823364,0.6264708638191223,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8717411756515503,0.5220515727996826,0.3672634661197662,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.819369375705719,0.4282265305519104,0.4097755253314972,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6764787435531616,0.2377679198980331,1.094165563583374,284.9018249511719,284.95001220703125,300.7390441894531,293.1982116699219,298.23797607421875,297.2330627441406,284.90313720703125,1.0,0.6714416146278381,0.3813724517822265,0.3813724517822265,1.0,1.0,-3.471597671508789,0.9931796789169312,2.4784178733825684,0.2092937380075454,0.8579320311546326,0.8579320311546326,0.0,227.5755310058593,235.0,61372.19921875,0.0,3734.235595703125,1.0,278.8573608398437,282.94952392578125,296.22686767578125,300.22760009765625,293.1499938964844,293.1499938964844,279.1499938964844,38845.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355589151382446,1.0,0.0,0.0,3.583173513412476,3.5831973552703857,8.567003533244133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.787109375,0.0,1480.9822998046875,1895.4371337890625,0.0,3731.98681640625,0.8928183913230896,1.0,0.0,3.0,1.0,0.0
17849640,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8219641447067261,0.4323506355285644,0.3930829465389251,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9478678107261658,0.6594964265823364,0.6264708638191223,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8717411756515503,0.5220515727996826,0.3672634661197662,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.819369375705719,0.4282265305519104,0.4097755253314972,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6764787435531616,0.2377679198980331,1.094165563583374,284.9018249511719,284.95001220703125,300.7390441894531,293.1982116699219,298.23797607421875,297.2330627441406,284.90313720703125,1.0,0.6714416146278381,0.3813724517822265,0.3813724517822265,1.0,1.0,-3.471597671508789,0.9931796789169312,2.4784178733825684,0.2092937380075454,0.8579320311546326,0.8579320311546326,0.0,227.5755310058593,235.0,61372.19921875,0.0,3734.235595703125,1.0,278.8573608398437,282.94952392578125,296.22686767578125,300.22760009765625,293.1499938964844,293.1499938964844,279.1499938964844,38845.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355589151382446,1.0,0.0,0.0,3.583173513412476,3.5831973552703857,8.567003533244133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.787109375,0.0,1480.9822998046875,1895.4371337890625,0.0,3731.98681640625,0.8928183913230896,1.0,0.0,3.0,1.0,0.0
17849700,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8205533027648926,0.4323360621929168,0.3928594291210174,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9462636709213256,0.6599919199943542,0.626714825630188,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.871109664440155,0.5237399339675903,0.3682831525802612,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8182628750801086,0.4286370575428009,0.4100342094898224,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6753643155097961,0.2378844171762466,1.094456434249878,285.0135498046875,284.95001220703125,300.718994140625,293.1709899902344,298.2323913574219,297.23468017578125,285.0146484375,1.0,0.6724896430969238,0.3810080289840698,0.3810080289840698,1.0,1.0,-3.4735028743743896,0.99272358417511,2.4807791709899902,0.2083041369915008,0.9354859590530396,0.9354859590530396,0.0,229.1312866210937,235.0,60516.7734375,0.0,3748.163330078125,1.0,279.1000671386719,283.07684326171875,296.1480712890625,299.98687744140625,293.1499938964844,293.1499938964844,279.1499938964844,34212.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304597973823548,1.0,0.0,0.0,3.631691455841065,3.631715059280396,8.800578257250891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.3056640625,0.0,1499.589111328125,1895.4371337890625,0.0,3685.355224609375,0.9015103578567504,1.0,0.0,3.0,1.0,0.0
17849760,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8197769522666931,0.4324424564838409,0.3929933607578277,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9454295635223388,0.6606425046920776,0.6273483037948608,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8711403012275696,0.5255475640296936,0.3695617616176605,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.817723274230957,0.4291693568229675,0.4105553030967712,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6747845411300659,0.2380920946598053,1.0954760313034058,285.0003356933594,284.95001220703125,300.69842529296875,293.14337158203125,298.2278137207031,297.23779296875,284.9990234375,1.0,0.6736627221107483,0.3806439638137817,0.3806439638137817,1.0,1.0,-3.4778146743774414,0.9930628538131714,2.48475193977356,0.2076231837272644,0.9461942911148072,0.9461942911148072,0.0,230.33937072753903,238.0,60631.9453125,0.0,3765.97998046875,1.0,279.14276123046875,283.0662536621094,296.1292724609375,300.0111694335937,293.1499938964844,293.1499938964844,278.8500061035156,33510.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292649030685424,1.0,0.0,0.0,3.6951863765716553,3.695210218429565,9.110997893913008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.0390625,0.0,1565.1695556640625,1895.4371337890625,0.0,3674.4013671875,0.9134950041770936,1.0,0.0,3.0,1.0,0.0
17849820,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8168051242828369,0.4314418733119964,0.3924839794635772,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9420413374900818,0.6606699824333191,0.627805769443512,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8697435855865479,0.5280666351318359,0.3715812861919403,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8154152631759644,0.4293882548809051,0.4110953211784363,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6725403070449829,0.2380141168832779,1.0963317155838013,284.9022521972656,284.95001220703125,300.656005859375,293.0872497558594,298.2099304199219,297.2325439453125,284.9035339355469,1.0,0.675837516784668,0.3799158632755279,0.3799158632755279,1.0,1.0,-3.4818692207336426,0.9922099709510804,2.489659309387207,0.2059292197227478,0.8554548621177673,0.8554548621177673,0.0,233.658432006836,241.0,61155.625,0.0,3795.746337890625,1.0,278.8574523925781,282.94891357421875,296.1158752441406,300.1025390625,293.1499938964844,293.1499938964844,279.1499938964844,38870.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387211203575134,1.0,0.0,0.0,3.5711748600006104,3.5711987018585205,8.50972526222904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.51953125,0.0,1468.2425537109375,1895.4371337890625,0.0,3760.8095703125,0.8901816606521606,1.0,0.0,3.0,1.0,0.0
