time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8168051242828369,0.4314418733119964,0.3924839794635772,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9420413374900818,0.6606699824333191,0.627805769443512,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8697435855865479,0.5280666351318359,0.3715812861919403,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8154152631759644,0.4293882548809051,0.4110953211784363,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6725403070449829,0.2380141168832779,1.0963317155838013,284.9022521972656,284.95001220703125,300.656005859375,293.0872497558594,298.2099304199219,297.2325439453125,284.9035339355469,1.0,0.675837516784668,0.3799158632755279,0.3799158632755279,1.0,1.0,-3.4818692207336426,0.9922099709510804,2.489659309387207,0.2059292197227478,0.8554548621177673,0.8554548621177673,0.0,233.658432006836,241.0,61155.625,0.0,3795.746337890625,1.0,278.8574523925781,282.94891357421875,296.1158752441406,300.1025390625,293.1499938964844,293.1499938964844,279.1499938964844,38870.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387211203575134,1.0,0.0,0.0,3.5711748600006104,3.5711987018585205,8.50972526222904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.51953125,0.0,1468.2425537109375,1895.4371337890625,0.0,3760.8095703125,0.8901816606521606,1.0,0.0,3.0,1.0,0.0
17849940,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8146642446517944,0.4315071403980255,0.3923828601837158,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9396326541900636,0.6617239117622375,0.6286091208457947,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8692391514778137,0.5316019058227539,0.3739138841629028,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8138059377670288,0.4302877485752105,0.4118416309356689,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6709217429161072,0.2383198142051696,1.097577691078186,284.9991760253906,284.95001220703125,300.6120910644531,293.0301818847656,298.19891357421875,297.2372741699219,284.9983215332031,1.0,0.6780208349227905,0.3791877329349518,0.3791877329349518,1.0,1.0,-3.4879069328308105,0.9920175075531006,2.49588942527771,0.2042346000671386,0.9423255920410156,0.9423255920410156,0.0,236.41519165039065,244.0,60408.69140625,0.0,3827.192626953125,1.0,279.14178466796875,283.064697265625,296.0166320800781,299.8837585449219,293.1499938964844,293.1499938964844,278.8500061035156,33598.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324213862419128,1.0,0.0,0.0,3.6814277172088623,3.681451559066773,9.043276918418997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.0078125,0.0,1550.290771484375,1895.4371337890625,0.0,3703.31591796875,0.9106932878494264,1.0,0.0,3.0,1.0,0.0
17850000,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8146642446517944,0.4315071403980255,0.3923828601837158,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9396326541900636,0.6617239117622375,0.6286091208457947,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8692391514778137,0.5316019058227539,0.3739138841629028,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8138059377670288,0.4302877485752105,0.4118416309356689,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6709217429161072,0.2383198142051696,1.097577691078186,284.9991760253906,284.95001220703125,300.6120910644531,293.0301818847656,298.19891357421875,297.2372741699219,284.9983215332031,1.0,0.6780208349227905,0.3791877329349518,0.3791877329349518,1.0,1.0,-3.4879069328308105,0.9920175075531006,2.49588942527771,0.2042346000671386,0.9423255920410156,0.9423255920410156,0.0,236.41519165039065,244.0,60408.69140625,0.0,3827.192626953125,1.0,279.14178466796875,283.064697265625,296.0166320800781,299.8837585449219,293.1499938964844,293.1499938964844,278.8500061035156,33598.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324213862419128,1.0,0.0,0.0,3.6814277172088623,3.681451559066773,9.043276918418997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.0078125,0.0,1550.290771484375,1895.4371337890625,0.0,3703.31591796875,0.9106932878494264,1.0,0.0,3.0,1.0,0.0
17850060,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8117042183876038,0.4304924011230469,0.3918487429618835,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9362620115280152,0.6616646647453308,0.6289743781089783,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8679322004318237,0.5341551303863525,0.3759507834911346,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8115130066871643,0.4304665029048919,0.412337064743042,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6687549352645874,0.2382251620292663,1.098342776298523,284.9029235839844,284.95001220703125,300.56695556640625,292.9725952148437,298.18035888671875,297.23211669921875,284.90411376953125,1.0,0.6801530122756958,0.378452718257904,0.378452718257904,1.0,1.0,-3.4916791915893555,0.9910368323326112,2.5006422996521,0.2024803757667541,0.8527985215187073,0.8527985215187073,0.0,239.74188232421875,247.0,60916.39453125,0.0,3856.44775390625,1.0,278.8575439453125,282.94879150390625,296.0010070800781,299.9716491699219,293.1499938964844,293.1499938964844,279.1499938964844,38881.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417977333068848,1.0,0.0,0.0,3.557504653930664,3.557528495788574,8.444700938525784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.43359375,0.0,1453.693115234375,1895.4371337890625,0.0,3788.7783203125,0.8871724605560303,1.0,0.0,3.0,1.0,0.0
17850120,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8117042183876038,0.4304924011230469,0.3918487429618835,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9362620115280152,0.6616646647453308,0.6289743781089783,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8679322004318237,0.5341551303863525,0.3759507834911346,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8115130066871643,0.4304665029048919,0.412337064743042,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6687549352645874,0.2382251620292663,1.098342776298523,284.9029235839844,284.95001220703125,300.56695556640625,292.9725952148437,298.18035888671875,297.23211669921875,284.90411376953125,1.0,0.6801530122756958,0.378452718257904,0.378452718257904,1.0,1.0,-3.4916791915893555,0.9910368323326112,2.5006422996521,0.2024803757667541,0.8527985215187073,0.8527985215187073,0.0,239.74188232421875,247.0,60916.39453125,0.0,3856.44775390625,1.0,278.8575439453125,282.94879150390625,296.0010070800781,299.9716491699219,293.1499938964844,293.1499938964844,279.1499938964844,38881.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417977333068848,1.0,0.0,0.0,3.557504653930664,3.557528495788574,8.444700938525784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.43359375,0.0,1453.693115234375,1895.4371337890625,0.0,3788.7783203125,0.8871724605560303,1.0,0.0,3.0,1.0,0.0
17850180,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8095706105232239,0.4305329918861389,0.3917310237884521,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.933879017829895,0.6626244783401489,0.6296949982643127,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8675029277801514,0.5377229452133179,0.3783085346221924,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8099165558815002,0.4313234686851501,0.4130463600158691,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.66720050573349,0.2385130673646927,1.0995171070098877,284.99822998046875,284.95001220703125,300.5208740234375,292.9148254394531,298.16876220703125,297.23681640625,284.99737548828125,1.0,0.6822971105575562,0.3777177035808563,0.3777177035808563,1.0,1.0,-3.497497081756592,0.9907341599464417,2.506762981414795,0.2007338404655456,0.9383382797241212,0.9383382797241212,0.0,242.4972381591797,250.0,60169.953125,0.0,3887.5146484375,1.0,279.1416931152344,283.0633239746094,295.9007873535156,299.7517395019531,293.1499938964844,293.1499938964844,278.8500061035156,33605.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354026913642884,1.0,0.0,0.0,3.66803765296936,3.668061494827272,8.977612537819368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.462890625,0.0,1535.32373046875,1895.4371337890625,0.0,3730.56103515625,0.9076858162879944,1.0,0.0,3.0,1.0,0.0
17850240,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8095706105232239,0.4305329918861389,0.3917310237884521,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.933879017829895,0.6626244783401489,0.6296949982643127,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8675029277801514,0.5377229452133179,0.3783085346221924,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8099165558815002,0.4313234686851501,0.4130463600158691,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.66720050573349,0.2385130673646927,1.0995171070098877,284.99822998046875,284.95001220703125,300.5208740234375,292.9148254394531,298.16876220703125,297.23681640625,284.99737548828125,1.0,0.6822971105575562,0.3777177035808563,0.3777177035808563,1.0,1.0,-3.497497081756592,0.9907341599464417,2.506762981414795,0.2007338404655456,0.9383382797241212,0.9383382797241212,0.0,242.4972381591797,250.0,60169.953125,0.0,3887.5146484375,1.0,279.1416931152344,283.0633239746094,295.9007873535156,299.7517395019531,293.1499938964844,293.1499938964844,278.8500061035156,33605.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354026913642884,1.0,0.0,0.0,3.66803765296936,3.668061494827272,8.977612537819368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.462890625,0.0,1535.32373046875,1895.4371337890625,0.0,3730.56103515625,0.9076858162879944,1.0,0.0,3.0,1.0,0.0
17850300,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8084121942520142,0.4300728142261505,0.3916430175304413,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9326000213623048,0.6626310348510742,0.6300481557846069,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8672056198120117,0.5390594005584717,0.3794704079627991,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8090617656707764,0.4314546585083008,0.4134168624877929,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6664050817489624,0.2385038137435913,1.100252389907837,284.8746032714844,284.95001220703125,300.49755859375,292.885986328125,298.15985107421875,297.23492431640625,284.8735046386719,1.0,0.6834129095077515,0.3773501813411712,0.3773501813411712,1.0,1.0,-3.5005507469177246,0.9906203150749208,2.509930372238159,0.2000018656253814,0.8512815833091736,0.8512815833091736,0.0,243.9787139892578,250.0,60995.015625,0.0,3904.05712890625,1.0,278.8978881835937,282.9230041503906,295.9249572753906,299.93621826171875,293.1499938964844,293.1499938964844,278.8500061035156,38108.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421700835227966,1.0,0.0,0.0,3.625599145889282,3.625623226165772,8.771075385993754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.9833984375,0.0,1521.8590087890625,1895.4371337890625,0.0,3792.158203125,0.8990558385848999,1.0,0.0,3.0,1.0,0.0
17850360,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8065968155860901,0.4295063316822052,0.391181617975235,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9305593371391296,0.6624780893325806,0.6299748420715332,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8662894368171692,0.540303111076355,0.3803632259368896,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8076316118240356,0.4314644336700439,0.4135037064552307,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6651192307472229,0.2384034544229507,1.100208759307861,284.9034423828125,284.95001220703125,300.47412109375,292.85723876953125,298.1499328613281,297.2317199707031,284.9046936035156,1.0,0.6843883395195007,0.3769937753677368,0.3769937753677368,1.0,1.0,-3.501035213470459,0.9896934032440186,2.5113418102264404,0.1989788115024566,0.8498555421829224,0.8498555421829224,0.0,245.82223510742188,253.0,60660.37109375,0.0,3916.306640625,1.0,278.85791015625,282.948974609375,295.88531494140625,299.8387756347656,293.1499938964844,293.1499938964844,279.1499938964844,38908.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446992874145508,1.0,0.0,0.0,3.542684316635132,3.542707681655884,8.374486242246348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.7822265625,0.0,1438.1431884765625,1895.4371337890625,0.0,3815.085693359375,0.8838819861412048,1.0,0.0,3.0,1.0,0.0
17850420,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8044431805610657,0.4295223653316498,0.3910472989082336,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9282104969024658,0.6633415222167969,0.6306106448173523,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8659228682518005,0.5438934564590454,0.3827392756938934,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8060322403907776,0.4322800040245056,0.414177268743515,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6636251211166382,0.2386744767427444,1.1013168096542358,284.9974060058594,284.95001220703125,300.427001953125,292.8002014160156,298.1381530761719,297.2363586425781,284.99658203125,1.0,0.6864940524101257,0.3762809038162231,0.3762809038162231,1.0,1.0,-3.5066306591033936,0.989368975162506,2.517261743545532,0.1972700357437133,0.9343300461769104,0.9343300461769104,0.0,248.5777587890625,256.0,59923.98828125,0.0,3946.9814453125,1.0,279.1415710449219,283.0622863769531,295.7856140136719,299.6195068359375,293.1499938964844,293.1499938964844,278.8500061035156,33606.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381960034370422,1.0,0.0,0.0,3.653865814208984,3.653889417648315,8.908374411475961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.390625,0.0,1519.54345703125,1895.4371337890625,0.0,3756.028564453125,0.9045025110244752,1.0,0.0,3.0,1.0,0.0
17850480,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8044431805610657,0.4295223653316498,0.3910472989082336,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9282104969024658,0.6633415222167969,0.6306106448173523,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8659228682518005,0.5438934564590454,0.3827392756938934,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8060322403907776,0.4322800040245056,0.414177268743515,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6636251211166382,0.2386744767427444,1.1013168096542358,284.9974060058594,284.95001220703125,300.427001953125,292.8002014160156,298.1381530761719,297.2363586425781,284.99658203125,1.0,0.6864940524101257,0.3762809038162231,0.3762809038162231,1.0,1.0,-3.5066306591033936,0.989368975162506,2.517261743545532,0.1972700357437133,0.9343300461769104,0.9343300461769104,0.0,248.5777587890625,256.0,59923.98828125,0.0,3946.9814453125,1.0,279.1415710449219,283.0622863769531,295.7856140136719,299.6195068359375,293.1499938964844,293.1499938964844,278.8500061035156,33606.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381960034370422,1.0,0.0,0.0,3.653865814208984,3.653889417648315,8.908374411475961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.390625,0.0,1519.54345703125,1895.4371337890625,0.0,3756.028564453125,0.9045025110244752,1.0,0.0,3.0,1.0,0.0
17850540,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.80189448595047,0.4285870790481567,0.3905861973762512,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.925411820411682,0.6631220579147339,0.6308262944221497,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8649752736091614,0.5461564064025879,0.384581983089447,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8040737509727478,0.4323663711547851,0.4145796000957489,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6619089245796204,0.2385661751031875,1.101963996887207,284.8999938964844,284.95001220703125,300.38543701171875,292.7507629394531,298.1214294433594,297.2317199707031,284.9015808105469,1.0,0.6883195042610168,0.3756535947322845,0.3756535947322845,1.0,1.0,-3.50982403755188,0.9884987473487854,2.52132511138916,0.1957795172929763,0.8480636477470398,0.8480636477470398,0.0,251.47772216796875,256.0,60453.67578125,0.0,3972.4736328125,1.0,278.86260986328125,282.9462280273437,295.7830505371094,299.7283630371094,293.1499938964844,293.1499938964844,278.8500061035156,39103.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947175145149231,1.0,0.0,0.0,3.537240982055664,3.537264347076416,8.348771416422096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.3505859375,0.0,1433.804931640625,1895.4371337890625,0.0,3837.47802734375,0.8828917145729065,1.0,0.0,3.0,1.0,0.0
17850600,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.801475465297699,0.4284841418266296,0.390477567911148,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9249460697174072,0.6631060242652893,0.6307979226112366,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8647797107696533,0.5464898943901062,0.3848004341125488,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8037403225898743,0.4323843121528625,0.414594292640686,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6616177558898926,0.2385503947734832,1.1019304990768433,284.90478515625,284.95001220703125,300.3797912597656,292.7441101074219,298.1192932128906,297.2312927246094,284.9054260253906,1.0,0.6885439157485962,0.3755680620670318,0.3755680620670318,1.0,1.0,-3.5098986625671387,0.98826265335083,2.5216360092163086,0.1955157369375229,0.8474259972572327,0.8474259972572327,0.0,251.9081573486328,259.0,60418.5625,0.0,3975.24609375,1.0,278.8583374023437,282.9494323730469,295.7712707519531,299.7070007324219,293.1499938964844,293.1499938964844,279.1499938964844,38768.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947384238243103,1.0,0.0,0.0,3.529285192489624,3.529308557510376,8.311259307447472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.6142578125,0.0,1422.9986572265625,1895.4371337890625,0.0,3839.366943359375,0.8808227181434631,1.0,0.0,3.0,1.0,0.0
17850660,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7993828058242798,0.4284774661064148,0.3903330266475677,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9226542115211488,0.6638721823692322,0.6313528418540955,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8644742369651794,0.550092339515686,0.3871913254261017,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8021712303161621,0.4331605434417724,0.4152367711067199,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6601871848106384,0.23880535364151,1.1029820442199707,284.99676513671875,284.95001220703125,300.3327331542969,292.6893005371094,298.107666015625,297.2358093261719,284.9959716796875,1.0,0.6906118392944336,0.3748876750469208,0.3748876750469208,1.0,1.0,-3.515297174453736,0.9879547357559204,2.5273425579071045,0.1938785463571548,0.9304685592651368,0.9304685592651368,0.0,254.6581420898437,262.0,59679.65234375,0.0,4005.54443359375,1.0,279.1414794921875,283.0616149902344,295.6739196777344,299.49041748046875,293.1499938964844,293.1499938964844,278.8500061035156,33598.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407431483268738,1.0,0.0,0.0,3.6394684314727774,3.639492034912109,8.838309781822318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.6650390625,0.0,1503.5650634765625,1895.4371337890625,0.0,3779.199951171875,0.9012560844421388,1.0,0.0,3.0,1.0,0.0
17850720,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7993828058242798,0.4284774661064148,0.3903330266475677,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9226542115211488,0.6638721823692322,0.6313528418540955,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8644742369651794,0.550092339515686,0.3871913254261017,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8021712303161621,0.4331605434417724,0.4152367711067199,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6601871848106384,0.23880535364151,1.1029820442199707,284.99676513671875,284.95001220703125,300.3327331542969,292.6893005371094,298.107666015625,297.2358093261719,284.9959716796875,1.0,0.6906118392944336,0.3748876750469208,0.3748876750469208,1.0,1.0,-3.515297174453736,0.9879547357559204,2.5273425579071045,0.1938785463571548,0.9304685592651368,0.9304685592651368,0.0,254.6581420898437,262.0,59679.65234375,0.0,4005.54443359375,1.0,279.1414794921875,283.0616149902344,295.6739196777344,299.49041748046875,293.1499938964844,293.1499938964844,278.8500061035156,33598.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407431483268738,1.0,0.0,0.0,3.6394684314727774,3.639492034912109,8.838309781822318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.6650390625,0.0,1503.5650634765625,1895.4371337890625,0.0,3779.199951171875,0.9012560844421388,1.0,0.0,3.0,1.0,0.0
17850780,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7964931130409241,0.4274299740791321,0.3897504508495331,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9194773435592652,0.663548469543457,0.6314535140991211,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8634000420570374,0.5526942610740662,0.3892556428909302,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7999367713928223,0.4332314729690552,0.4156198799610138,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6582576036453247,0.2386681139469146,1.1035315990447998,284.9056701660156,284.95001220703125,300.2861633300781,292.6361694335937,298.08917236328125,297.2307434082031,284.90625,1.0,0.6926220655441284,0.3742073178291321,0.3742073178291321,1.0,1.0,-3.5183310508728027,0.9868594408035278,2.5314717292785645,0.1921952217817306,0.8448581695556641,0.8448581695556641,0.0,257.9877014160156,265.0,60171.69140625,0.0,4033.3212890625,1.0,278.85845947265625,282.9501647949219,295.6627502441406,299.5806884765625,293.1499938964844,293.1499938964844,279.1499938964844,38747.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498165249824524,1.0,0.0,0.0,3.514442443847656,3.514465570449829,8.241498221650545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.69921875,0.0,1407.3115234375,1895.4371337890625,0.0,3861.308837890625,0.8775254487991333,1.0,0.0,3.0,1.0,0.0
17850840,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7964931130409241,0.4274299740791321,0.3897504508495331,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9194773435592652,0.663548469543457,0.6314535140991211,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8634000420570374,0.5526942610740662,0.3892556428909302,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7999367713928223,0.4332314729690552,0.4156198799610138,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6582576036453247,0.2386681139469146,1.1035315990447998,284.9056701660156,284.95001220703125,300.2861633300781,292.6361694335937,298.08917236328125,297.2307434082031,284.90625,1.0,0.6926220655441284,0.3742073178291321,0.3742073178291321,1.0,1.0,-3.5183310508728027,0.9868594408035278,2.5314717292785645,0.1921952217817306,0.8448581695556641,0.8448581695556641,0.0,257.9877014160156,265.0,60171.69140625,0.0,4033.3212890625,1.0,278.85845947265625,282.9501647949219,295.6627502441406,299.5806884765625,293.1499938964844,293.1499938964844,279.1499938964844,38747.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498165249824524,1.0,0.0,0.0,3.514442443847656,3.514465570449829,8.241498221650545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.69921875,0.0,1407.3115234375,1895.4371337890625,0.0,3861.308837890625,0.8775254487991333,1.0,0.0,3.0,1.0,0.0
17850900,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7951887249946594,0.4273674786090851,0.3895054757595062,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9180378913879396,0.6638184189796448,0.6315046548843384,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8630004525184631,0.5544500350952148,0.3903276324272156,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.798918604850769,0.4335477650165558,0.415799617767334,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6573583483695984,0.2387458086013794,1.1036752462387085,285.0118713378906,284.95001220703125,300.2631225585937,292.6103210449219,298.0830383300781,297.2323608398437,285.0125427246094,1.0,0.6935768723487854,0.3738671243190765,0.3738671243190765,1.0,1.0,-3.5197699069976807,0.9862908124923706,2.5334789752960205,0.1912216395139694,0.9189971089363098,0.9189971089363098,0.0,259.5254821777344,265.0,59336.4453125,0.0,4046.2744140625,1.0,279.0984802246094,283.07257080078125,295.5849609375,299.3430480957031,293.1499938964844,293.1499938964844,279.1499938964844,34123.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444791674613952,1.0,0.0,0.0,3.563739538192749,3.563762187957764,8.474326023133472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.19140625,0.0,1425.588623046875,1895.4371337890625,0.0,3813.09228515625,0.8862868547439575,1.0,0.0,3.0,1.0,0.0
17850960,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7944477796554565,0.4274048209190368,0.3895870447158813,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.917236864566803,0.6642195582389832,0.6319169998168945,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8631280064582825,0.5562992691993713,0.391645610332489,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7983987331390381,0.4339723885059356,0.4162271618843078,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.656874418258667,0.2389074116945266,1.1045109033584597,284.99615478515625,284.95001220703125,300.24029541015625,292.5850524902344,298.0779113769531,297.2351989746094,284.9949035644531,1.0,0.6946505308151245,0.3735292255878448,0.3735292255878448,1.0,1.0,-3.5234670639038086,0.986461877822876,2.5370051860809326,0.1905342191457748,0.9268777966499328,0.9268777966499328,0.0,260.74322509765625,268.0,59451.0234375,0.0,4063.12744140625,1.0,279.1422119140625,283.0606994628906,295.5679626464844,299.3678283691406,293.1499938964844,293.1499938964844,278.8500061035156,33504.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429473280906676,1.0,0.0,0.0,3.627660751342773,3.627684116363525,8.78105367974058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.4716796875,0.0,1489.898193359375,1895.4371337890625,0.0,3799.209716796875,0.8982822895050049,1.0,0.0,3.0,1.0,0.0
17851020,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.791649341583252,0.4263510704040527,0.3890013098716736,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9141850471496582,0.6638103723526001,0.6319403648376465,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8621232509613037,0.5588955879211426,0.3937106430530548,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7962329983711243,0.4340148866176605,0.4165850579738617,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.655026376247406,0.2387574762105941,1.105008602142334,284.9065246582031,284.95001220703125,300.19549560546875,292.5363464355469,298.0599975585937,297.2301025390625,284.9070739746094,1.0,0.6966234445571899,0.3728534579277038,0.3728534579277038,1.0,1.0,-3.526312351226806,0.9853082299232484,2.541004180908203,0.1888452470302581,0.8425112962722778,0.8425112962722778,0.0,264.064697265625,271.0,59940.33203125,0.0,4090.476806640625,1.0,278.8586120605469,282.9509582519531,295.5621643066406,299.4629821777344,293.1499938964844,293.1499938964844,279.1499938964844,38721.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519169330596924,1.0,0.0,0.0,3.5004079341888428,3.500431060791016,8.175806556209864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.173828125,0.0,1392.5472412109375,1895.4371337890625,0.0,3880.215087890625,0.8744065761566162,1.0,0.0,3.0,1.0,0.0
17851080,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.791649341583252,0.4263510704040527,0.3890013098716736,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9141850471496582,0.6638103723526001,0.6319403648376465,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8621232509613037,0.5588955879211426,0.3937106430530548,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7962329983711243,0.4340148866176605,0.4165850579738617,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.655026376247406,0.2387574762105941,1.105008602142334,284.9065246582031,284.95001220703125,300.19549560546875,292.5363464355469,298.0599975585937,297.2301025390625,284.9070739746094,1.0,0.6966234445571899,0.3728534579277038,0.3728534579277038,1.0,1.0,-3.526312351226806,0.9853082299232484,2.541004180908203,0.1888452470302581,0.8425112962722778,0.8425112962722778,0.0,264.064697265625,271.0,59940.33203125,0.0,4090.476806640625,1.0,278.8586120605469,282.9509582519531,295.5621643066406,299.4629821777344,293.1499938964844,293.1499938964844,279.1499938964844,38721.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519169330596924,1.0,0.0,0.0,3.5004079341888428,3.500431060791016,8.175806556209864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.173828125,0.0,1392.5472412109375,1895.4371337890625,0.0,3880.215087890625,0.8744065761566162,1.0,0.0,3.0,1.0,0.0
17851140,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.789673924446106,0.4263097643852234,0.388834536075592,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9120388627052308,0.6643897891044617,0.6323292851448059,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8618957996368408,0.5624911785125732,0.396101713180542,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.794745683670044,0.4347260296344757,0.4171710312366485,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6537023782730103,0.2389819771051406,1.1059404611587524,284.9957275390625,284.95001220703125,300.1519470214844,292.4903564453125,298.0494079589844,297.23443603515625,284.9949035644531,1.0,0.6986169815063477,0.3721776604652405,0.3721776604652405,1.0,1.0,-3.531273365020752,0.9848479628562928,2.5464253425598145,0.1871734261512756,0.9236598014831544,0.9236598014831544,0.0,266.8134765625,274.0,59233.21875,0.0,4119.92919921875,1.0,279.1412658691406,283.0607604980469,295.4730224609375,299.2565002441406,293.1499938964844,293.1499938964844,278.8500061035156,33573.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944884479045868,1.0,0.0,0.0,3.61293625831604,3.612959384918213,8.709914709470468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.07421875,0.0,1474.3509521484375,1895.4371337890625,0.0,3816.762451171875,0.895219624042511,1.0,0.0,3.0,1.0,0.0
17851200,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.789673924446106,0.4263097643852234,0.388834536075592,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9120388627052308,0.6643897891044617,0.6323292851448059,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8618957996368408,0.5624911785125732,0.396101713180542,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.794745683670044,0.4347260296344757,0.4171710312366485,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6537023782730103,0.2389819771051406,1.1059404611587524,284.9957275390625,284.95001220703125,300.1519470214844,292.4903564453125,298.0494079589844,297.23443603515625,284.9949035644531,1.0,0.6986169815063477,0.3721776604652405,0.3721776604652405,1.0,1.0,-3.531273365020752,0.9848479628562928,2.5464253425598145,0.1871734261512756,0.9236598014831544,0.9236598014831544,0.0,266.8134765625,274.0,59233.21875,0.0,4119.92919921875,1.0,279.1412658691406,283.0607604980469,295.4730224609375,299.2565002441406,293.1499938964844,293.1499938964844,278.8500061035156,33573.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944884479045868,1.0,0.0,0.0,3.61293625831604,3.612959384918213,8.709914709470468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.07421875,0.0,1474.3509521484375,1895.4371337890625,0.0,3816.762451171875,0.895219624042511,1.0,0.0,3.0,1.0,0.0
17851260,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7869473695755005,0.4252554476261139,0.3882367312908172,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9091169834136964,0.6639010906219482,0.6322667598724365,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8609315156936646,0.5650742053985596,0.3981514573097229,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7926316857337952,0.4347463548183441,0.4175007343292236,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.651917576789856,0.238819733262062,1.1063673496246338,284.9073791503906,284.95001220703125,300.1100158691406,292.447509765625,298.0323791503906,297.2293701171875,284.9078674316406,1.0,0.7005515694618225,0.3714992105960846,0.3714992105960846,1.0,1.0,-3.533863306045532,0.9835931062698364,2.5502703189849854,0.1854455322027206,0.8404816389083862,0.8404816389083862,0.0,270.1394958496094,277.0,59734.265625,0.0,4146.7421875,1.0,278.8586730957031,282.9517822265625,295.4724426269531,299.3573913574219,293.1499938964844,293.1499938964844,279.1499938964844,38687.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536372423171996,1.0,0.0,0.0,3.487846851348877,3.48786997795105,8.117235097415687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.66796875,0.0,1379.3529052734375,1895.4371337890625,0.0,3895.669189453125,0.8716031908988953,1.0,0.0,3.0,1.0,0.0
17851320,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7869473695755005,0.4252554476261139,0.3882367312908172,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9091169834136964,0.6639010906219482,0.6322667598724365,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8609315156936646,0.5650742053985596,0.3981514573097229,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7926316857337952,0.4347463548183441,0.4175007343292236,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.651917576789856,0.238819733262062,1.1063673496246338,284.9073791503906,284.95001220703125,300.1100158691406,292.447509765625,298.0323791503906,297.2293701171875,284.9078674316406,1.0,0.7005515694618225,0.3714992105960846,0.3714992105960846,1.0,1.0,-3.533863306045532,0.9835931062698364,2.5502703189849854,0.1854455322027206,0.8404816389083862,0.8404816389083862,0.0,270.1394958496094,277.0,59734.265625,0.0,4146.7421875,1.0,278.8586730957031,282.9517822265625,295.4724426269531,299.3573913574219,293.1499938964844,293.1499938964844,279.1499938964844,38687.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536372423171996,1.0,0.0,0.0,3.487846851348877,3.48786997795105,8.117235097415687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.66796875,0.0,1379.3529052734375,1895.4371337890625,0.0,3895.669189453125,0.8716031908988953,1.0,0.0,3.0,1.0,0.0
17851380,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7850351333618164,0.425204873085022,0.3880651593208313,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9070780277252196,0.6643961668014526,0.6325799822807312,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8607333898544312,0.5686538219451904,0.4005332589149475,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7911892533302307,0.4354346096515655,0.4180667996406555,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6506437659263611,0.2390303760766983,1.1072430610656738,284.9956970214844,284.95001220703125,300.0699462890625,292.4081420898437,298.02276611328125,297.2336120605469,284.9948425292969,1.0,0.7025103569030762,0.3708207309246063,0.3708207309246063,1.0,1.0,-3.538624763488769,0.9830473065376282,2.555577516555786,0.1837425678968429,0.9210883378982544,0.9210883378982544,0.0,272.8861999511719,280.0,59046.7109375,0.0,4175.7939453125,1.0,279.14117431640625,283.0608215332031,295.3895874023437,299.1583557128906,293.1499938964844,293.1499938964844,278.8500061035156,33547.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463603496551514,1.0,0.0,0.0,3.601426839828491,3.601449966430664,8.654509997541027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.2578125,0.0,1461.693359375,1895.4371337890625,0.0,3830.114501953125,0.8926287293434143,1.0,0.0,3.0,1.0,0.0
17851440,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7850351333618164,0.425204873085022,0.3880651593208313,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9070780277252196,0.6643961668014526,0.6325799822807312,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8607333898544312,0.5686538219451904,0.4005332589149475,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7911892533302307,0.4354346096515655,0.4180667996406555,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6506437659263611,0.2390303760766983,1.1072430610656738,284.9956970214844,284.95001220703125,300.0699462890625,292.4081420898437,298.02276611328125,297.2336120605469,284.9948425292969,1.0,0.7025103569030762,0.3708207309246063,0.3708207309246063,1.0,1.0,-3.538624763488769,0.9830473065376282,2.555577516555786,0.1837425678968429,0.9210883378982544,0.9210883378982544,0.0,272.8861999511719,280.0,59046.7109375,0.0,4175.7939453125,1.0,279.14117431640625,283.0608215332031,295.3895874023437,299.1583557128906,293.1499938964844,293.1499938964844,278.8500061035156,33547.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463603496551514,1.0,0.0,0.0,3.601426839828491,3.601449966430664,8.654509997541027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.2578125,0.0,1461.693359375,1895.4371337890625,0.0,3830.114501953125,0.8926287293434143,1.0,0.0,3.0,1.0,0.0
17851500,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.783988893032074,0.4247178733348846,0.3879399001598358,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9059839844703674,0.6641791462898254,0.632714569568634,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8605342507362366,0.5699700713157654,0.4016858041286468,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7904081344604492,0.4354866743087768,0.4183579683303833,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6499814391136169,0.2389842271804809,1.1078048944473269,284.8774108886719,284.95001220703125,300.0506896972656,292.389892578125,298.01513671875,297.2315673828125,284.8768920898437,1.0,0.7035276889801025,0.3704814910888672,0.3704814910888672,1.0,1.0,-3.54105544090271,0.9827817678451538,2.5582737922668457,0.1830191612243652,0.8374271988868713,0.8374271988868713,0.0,274.3765869140625,280.0,59842.62890625,0.0,4191.173828125,1.0,278.8994445800781,282.9265441894531,295.4249572753906,299.3512878417969,293.1499938964844,293.1499938964844,278.8500061035156,38259.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527589678764344,1.0,0.0,0.0,3.554525852203369,3.554549217224121,8.430563980255101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.919921875,0.0,1445.9815673828125,1895.4371337890625,0.0,3887.78271484375,0.8833132982254028,1.0,0.0,3.0,1.0,0.0
17851560,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7824023365974426,0.4241530001163482,0.387471079826355,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9043392539024352,0.6638334393501282,0.632449746131897,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8598207831382751,0.5712133049964905,0.4025706350803375,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7891457080841064,0.4354385435581207,0.4183820784091949,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6489322781562805,0.2388571947813034,1.1076239347457886,284.9079284667969,284.95001220703125,300.0320129394531,292.37261962890625,298.0069580078125,297.228515625,284.9089050292969,1.0,0.704411506652832,0.3701544404029846,0.3701544404029846,1.0,1.0,-3.5410501956939697,0.9817642569541932,2.559285879135132,0.1820331215858459,0.838714063167572,0.838714063167572,0.0,276.2041931152344,283.0,59547.16796875,0.0,4202.21826171875,1.0,278.8584899902344,282.952880859375,295.3969421386719,299.2676086425781,293.1499938964844,293.1499938964844,279.1499938964844,38781.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549249410629272,1.0,0.0,0.0,3.475287437438965,3.4753103256225586,8.058881348915747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.720703125,0.0,1367.152587890625,1895.4371337890625,0.0,3907.21923828125,0.8689072728157043,1.0,0.0,3.0,1.0,0.0
17851620,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7805432081222534,0.4240944981575012,0.3872911036014557,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9024198651313782,0.6642468571662903,0.6326852440834045,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8596344590187073,0.5747655630111694,0.4049314856529236,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7877398729324341,0.4361070990562439,0.4189286231994629,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.647698700428009,0.2390535175800323,1.1084364652633667,284.9956359863281,284.95001220703125,299.9964904785156,292.3412780761719,297.9986267089844,297.2326354980469,284.9949645996094,1.0,0.7063361406326294,0.3695003688335418,0.3695003688335418,1.0,1.0,-3.545583486557007,0.9812082648277284,2.564375400543213,0.180379644036293,0.9188731908798218,0.9188731908798218,0.0,278.9565734863281,286.0,58904.7109375,0.0,4230.82861328125,1.0,279.1410522460937,283.0613708496094,295.3216247558594,299.0780639648437,293.1499938964844,293.1499938964844,278.8500061035156,33533.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474197030067444,1.0,0.0,0.0,3.591286420822144,3.5913093090057373,8.60584179918078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.8623046875,0.0,1450.6658935546875,1895.4371337890625,0.0,3839.687255859375,0.8903656601905823,1.0,0.0,3.0,1.0,0.0
17851680,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7805432081222534,0.4240944981575012,0.3872911036014557,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9024198651313782,0.6642468571662903,0.6326852440834045,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8596344590187073,0.5747655630111694,0.4049314856529236,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7877398729324341,0.4361070990562439,0.4189286231994629,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.647698700428009,0.2390535175800323,1.1084364652633667,284.9956359863281,284.95001220703125,299.9964904785156,292.3412780761719,297.9986267089844,297.2326354980469,284.9949645996094,1.0,0.7063361406326294,0.3695003688335418,0.3695003688335418,1.0,1.0,-3.545583486557007,0.9812082648277284,2.564375400543213,0.180379644036293,0.9188731908798218,0.9188731908798218,0.0,278.9565734863281,286.0,58904.7109375,0.0,4230.82861328125,1.0,279.1410522460937,283.0613708496094,295.3216247558594,299.0780639648437,293.1499938964844,293.1499938964844,278.8500061035156,33533.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474197030067444,1.0,0.0,0.0,3.591286420822144,3.5913093090057373,8.60584179918078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.8623046875,0.0,1450.6658935546875,1895.4371337890625,0.0,3839.687255859375,0.8903656601905823,1.0,0.0,3.0,1.0,0.0
