time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7781015634536743,0.4230675399303436,0.3867263495922088,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.899932861328125,0.6636170148849487,0.6325010061264038,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8587952256202698,0.577160656452179,0.4068676829338074,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7858428955078125,0.4360856413841247,0.41922327876091,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6461207270622253,0.2388701736927032,1.1087708473205566,284.90386962890625,284.95001220703125,299.9649353027344,292.31549072265625,297.9847106933594,297.2274780273437,284.9052734375,1.0,0.7081338763237,0.3688724339008331,0.3688724339008331,1.0,1.0,-3.5477771759033203,0.9799625873565674,2.567814588546753,0.1787717640399933,0.8343448042869568,0.8343448042869568,0.0,282.1398620605469,286.0,59305.29296875,0.0,4255.908203125,1.0,278.8598022460937,282.9539489746094,295.342041015625,299.2100830078125,293.1499938964844,293.1499938964844,278.8500061035156,39071.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560261964797974,1.0,0.0,0.0,3.4624791145324707,3.4625020027160645,7.999587978702039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.8173828125,0.0,1356.17822265625,1895.4371337890625,0.0,3917.084716796875,0.8663132190704346,1.0,0.0,3.0,1.0,0.0
17851800,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7779839038848877,0.4230337142944336,0.3866911232471466,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8998121023178101,0.663595974445343,0.6324776411056519,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.858744740486145,0.5772674679756165,0.4069387912750244,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7857486605644226,0.4360878467559814,0.4192246496677398,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.646041989326477,0.2388626337051391,1.1087496280670166,284.9056701660156,284.95001220703125,299.96368408203125,292.31451416015625,297.98419189453125,297.2273254394531,284.9072570800781,1.0,0.70820152759552,0.3688462972640991,0.3688462972640991,1.0,1.0,-3.5477683544158936,0.979878544807434,2.56788969039917,0.1786878854036331,0.8343373537063599,0.8343373537063599,0.0,282.2808837890625,289.0,59336.609375,0.0,4256.73974609375,1.0,278.8585510253906,282.95220947265625,295.3392639160156,299.2027587890625,293.1499938964844,293.1499938964844,279.1499938964844,38974.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560510516166688,1.0,0.0,0.0,3.459603309631348,3.4596261978149414,7.986305377016834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.8525390625,0.0,1352.57470703125,1895.4371337890625,0.0,3917.307373046875,0.8655747771263123,1.0,0.0,3.0,1.0,0.0
17851860,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7762002944946289,0.4230029582977295,0.3865292370319366,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8979291915893555,0.6639177203178406,0.6326311230659485,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8585315346717834,0.5806713104248047,0.4092166721820831,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7843966484069824,0.4367659986019134,0.419772744178772,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6448548436164856,0.2390536367893219,1.109525442123413,284.996826171875,284.95001220703125,299.9338684082031,292.29266357421875,297.97723388671875,297.2309265136719,284.9960327148437,1.0,0.710089921951294,0.3682266175746918,0.3682266175746918,1.0,1.0,-3.5520825386047363,0.979344606399536,2.5727379322052,0.1771140098571777,0.9178946018218994,0.9178946018218994,0.0,285.031494140625,292.0,58801.48828125,0.0,4284.87353515625,1.0,279.1409606933594,283.0653381347656,295.27099609375,299.0181579589844,293.1499938964844,293.1499938964844,278.8500061035156,33452.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948040008544922,1.0,0.0,0.0,3.5822677612304688,3.5822906494140625,8.562673201595317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.173828125,0.0,1440.4039306640625,1895.4371337890625,0.0,3845.28759765625,0.8883150815963745,1.0,0.0,3.0,1.0,0.0
17851920,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7762002944946289,0.4230029582977295,0.3865292370319366,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8979291915893555,0.6639177203178406,0.6326311230659485,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8585315346717834,0.5806713104248047,0.4092166721820831,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7843966484069824,0.4367659986019134,0.419772744178772,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6448548436164856,0.2390536367893219,1.109525442123413,284.996826171875,284.95001220703125,299.9338684082031,292.29266357421875,297.97723388671875,297.2309265136719,284.9960327148437,1.0,0.710089921951294,0.3682266175746918,0.3682266175746918,1.0,1.0,-3.5520825386047363,0.979344606399536,2.5727379322052,0.1771140098571777,0.9178946018218994,0.9178946018218994,0.0,285.031494140625,292.0,58801.48828125,0.0,4284.87353515625,1.0,279.1409606933594,283.0653381347656,295.27099609375,299.0181579589844,293.1499938964844,293.1499938964844,278.8500061035156,33452.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948040008544922,1.0,0.0,0.0,3.5822677612304688,3.5822906494140625,8.562673201595317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.173828125,0.0,1440.4039306640625,1895.4371337890625,0.0,3845.28759765625,0.8883150815963745,1.0,0.0,3.0,1.0,0.0
17851980,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7737311720848083,0.4219733774662018,0.3859528303146362,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8953392505645752,0.6631603240966797,0.6323196887969971,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8575822710990906,0.5829667448997498,0.4110794365406036,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7824728488922119,0.4367623925209045,0.4200797975063324,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.643253743648529,0.2388566732406616,1.1098065376281738,284.9091491699219,284.95001220703125,299.90728759765625,292.27606201171875,297.9642028808594,297.2250671386719,284.9100341796875,1.0,0.7119140028953552,0.3676069676876068,0.3676069676876068,1.0,1.0,-3.553971529006958,0.978018581867218,2.5759530067443848,0.1754999309778213,0.8367254734039307,0.8367254734039307,0.0,288.36279296875,295.0,59353.046875,0.0,4310.1162109375,1.0,278.8585510253906,282.95635986328125,295.2974548339844,299.1484375,293.1499938964844,293.1499938964844,279.1499938964844,38662.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560097455978394,1.0,0.0,0.0,3.460906744003296,3.4609293937683105,7.992323958205816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.27734375,0.0,1351.6802978515625,1895.4371337890625,0.0,3916.937744140625,0.8655716776847839,1.0,0.0,3.0,1.0,0.0
17852040,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7737311720848083,0.4219733774662018,0.3859528303146362,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8953392505645752,0.6631603240966797,0.6323196887969971,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8575822710990906,0.5829667448997498,0.4110794365406036,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7824728488922119,0.4367623925209045,0.4200797975063324,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.643253743648529,0.2388566732406616,1.1098065376281738,284.9091491699219,284.95001220703125,299.90728759765625,292.27606201171875,297.9642028808594,297.2250671386719,284.9100341796875,1.0,0.7119140028953552,0.3676069676876068,0.3676069676876068,1.0,1.0,-3.553971529006958,0.978018581867218,2.5759530067443848,0.1754999309778213,0.8367254734039307,0.8367254734039307,0.0,288.36279296875,295.0,59353.046875,0.0,4310.1162109375,1.0,278.8585510253906,282.95635986328125,295.2974548339844,299.1484375,293.1499938964844,293.1499938964844,279.1499938964844,38662.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560097455978394,1.0,0.0,0.0,3.460906744003296,3.4609293937683105,7.992323958205816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.27734375,0.0,1351.6802978515625,1895.4371337890625,0.0,3916.937744140625,0.8655716776847839,1.0,0.0,3.0,1.0,0.0
17852100,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7726176381111145,0.4219030439853668,0.3857101798057556,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.894147515296936,0.6632029414176941,0.632165789604187,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8572197556495667,0.5845694541931152,0.4120438992977142,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7815955877304077,0.4370404481887817,0.420226514339447,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6424999237060547,0.2389000356197357,1.109812617301941,285.01080322265625,284.95001220703125,299.89532470703125,292.2698669433594,297.96099853515625,297.2261047363281,285.0111694335937,1.0,0.7127768993377686,0.3672971427440643,0.3672971427440643,1.0,1.0,-3.5548319816589355,0.9773334860801696,2.577498435974121,0.1745623797178268,0.908582866191864,0.908582866191864,0.0,289.902099609375,295.0,58633.578125,0.0,4321.7685546875,1.0,279.09716796875,283.0787048339844,295.2386474609375,298.93719482421875,293.1499938964844,293.1499938964844,279.1499938964844,33951.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500482678413392,1.0,0.0,0.0,3.515355348587036,3.515377759933472,8.24578023639333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.0107421875,0.0,1373.707275390625,1895.4371337890625,0.0,3863.396728515625,0.8753021955490112,1.0,0.0,3.0,1.0,0.0
17852160,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7719802260398865,0.4219223260879516,0.3857777714729309,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8934360146522522,0.6633645296096802,0.6323578953742981,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8573042154312134,0.5862486958503723,0.4132499694824219,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7811426520347595,0.4374202191829681,0.4206146001815796,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6420823931694031,0.2390221506357193,1.1104854345321655,284.9958801269531,284.95001220703125,299.88427734375,292.26513671875,297.9588623046875,297.2282409667969,284.9947814941406,1.0,0.7137534618377686,0.3669905364513397,0.3669905364513397,1.0,1.0,-3.557869672775269,0.9773538708686828,2.580515623092652,0.1738959550857544,0.9166442155838012,0.9166442155838012,0.0,291.1343994140625,298.0,58762.25,0.0,4337.373046875,1.0,279.141845703125,283.0653991699219,295.24151611328125,298.9825744628906,293.1499938964844,293.1499938964844,278.8500061035156,33381.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478381276130676,1.0,0.0,0.0,3.5808608531951904,3.580883741378784,8.555949193578272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.126953125,0.0,1438.3773193359375,1895.4371337890625,0.0,3843.465576171875,0.8876988291740417,1.0,0.0,3.0,1.0,0.0
17852220,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7696093320846558,0.4208987057209015,0.3852103054523468,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8909064531326294,0.6625411510467529,0.631983757019043,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.856389582157135,0.5884891748428345,0.4150747656822204,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7792943120002747,0.4374090135097503,0.4209172427654266,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6405426263809204,0.2388110011816024,1.1107043027877808,284.9099426269531,284.95001220703125,299.8650817871094,292.2601928710937,297.9480285644531,297.22247314453125,284.9110412597656,1.0,0.7155370116233826,0.3663772642612457,0.3663772642612457,1.0,1.0,-3.559567928314209,0.9759793281555176,2.5835886001586914,0.1722862422466278,0.8367146849632263,0.8367146849632263,0.0,294.44659423828125,301.0,59327.484375,0.0,4362.05517578125,1.0,278.85858154296875,282.9582824707031,295.2803649902344,299.1261291503906,293.1499938964844,293.1499938964844,279.1499938964844,38658.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556130170822144,1.0,0.0,0.0,3.4577248096466064,3.457747459411621,7.977634481903806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.189453125,0.0,1348.4296875,1895.4371337890625,0.0,3913.385009765625,0.8648903965950012,1.0,0.0,3.0,1.0,0.0
17852280,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7696093320846558,0.4208987057209015,0.3852103054523468,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8909064531326294,0.6625411510467529,0.631983757019043,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.856389582157135,0.5884891748428345,0.4150747656822204,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7792943120002747,0.4374090135097503,0.4209172427654266,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6405426263809204,0.2388110011816024,1.1107043027877808,284.9099426269531,284.95001220703125,299.8650817871094,292.2601928710937,297.9480285644531,297.22247314453125,284.9110412597656,1.0,0.7155370116233826,0.3663772642612457,0.3663772642612457,1.0,1.0,-3.559567928314209,0.9759793281555176,2.5835886001586914,0.1722862422466278,0.8367146849632263,0.8367146849632263,0.0,294.44659423828125,301.0,59327.484375,0.0,4362.05517578125,1.0,278.85858154296875,282.9582824707031,295.2803649902344,299.1261291503906,293.1499938964844,293.1499938964844,279.1499938964844,38658.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556130170822144,1.0,0.0,0.0,3.4577248096466064,3.457747459411621,7.977634481903806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.189453125,0.0,1348.4296875,1895.4371337890625,0.0,3913.385009765625,0.8648903965950012,1.0,0.0,3.0,1.0,0.0
17852340,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7679417729377747,0.4208552837371826,0.3850476145744324,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8890576362609863,0.6626921892166138,0.6319765448570251,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8561410903930664,0.5917322635650635,0.4172214567661285,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7780284881591797,0.438063770532608,0.421452134847641,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6394227147102356,0.2389671951532364,1.1113451719284058,284.9970703125,284.95001220703125,299.8500061035156,292.2616271972656,297.9449768066406,297.22576904296875,284.9963073730469,1.0,0.7173447012901306,0.3657639920711517,0.3657639920711517,1.0,1.0,-3.563352346420288,0.9752797484397888,2.5880725383758545,0.170683741569519,0.9173504710197448,0.9173504710197448,0.0,297.1973876953125,304.0,58764.91015625,0.0,4388.9736328125,1.0,279.14093017578125,283.0672607421875,295.2371520996094,298.9743957519531,293.1499938964844,293.1499938964844,278.8500061035156,33415.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471350312232972,1.0,0.0,0.0,3.578152656555176,3.578175544738769,8.54301219987974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.8642578125,0.0,1435.7396240234375,1895.4371337890625,0.0,3837.11572265625,0.8873430490493774,1.0,0.0,3.0,1.0,0.0
17852400,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7679417729377747,0.4208552837371826,0.3850476145744324,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8890576362609863,0.6626921892166138,0.6319765448570251,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8561410903930664,0.5917322635650635,0.4172214567661285,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7780284881591797,0.438063770532608,0.421452134847641,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6394227147102356,0.2389671951532364,1.1113451719284058,284.9970703125,284.95001220703125,299.8500061035156,292.2616271972656,297.9449768066406,297.22576904296875,284.9963073730469,1.0,0.7173447012901306,0.3657639920711517,0.3657639920711517,1.0,1.0,-3.563352346420288,0.9752797484397888,2.5880725383758545,0.170683741569519,0.9173504710197448,0.9173504710197448,0.0,297.1973876953125,304.0,58764.91015625,0.0,4388.9736328125,1.0,279.14093017578125,283.0672607421875,295.2371520996094,298.9743957519531,293.1499938964844,293.1499938964844,278.8500061035156,33415.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471350312232972,1.0,0.0,0.0,3.578152656555176,3.578175544738769,8.54301219987974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.8642578125,0.0,1435.7396240234375,1895.4371337890625,0.0,3837.11572265625,0.8873430490493774,1.0,0.0,3.0,1.0,0.0
17852460,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7656520009040833,0.4198418855667114,0.3844830989837646,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8865798115730286,0.6618201732635498,0.6315499544143677,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8552470803260803,0.5939207673072815,0.419007658958435,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7762402296066284,0.4380483031272888,0.4217471182346344,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6379334330558777,0.238747239112854,1.1115151643753052,284.9104919433594,284.95001220703125,299.8385009765625,292.2685241699219,297.9363708496094,297.2201232910156,284.9114685058594,1.0,0.7190982103347778,0.3651534914970398,0.3651534914970398,1.0,1.0,-3.5648765563964844,0.973851203918457,2.591025352478028,0.1690646559000015,0.8376528024673462,0.8376528024673462,0.0,300.50665283203125,307.0,59369.69921875,0.0,4413.22900390625,1.0,278.8585205078125,282.9583740234375,295.2875061035156,299.1321105957031,293.1499938964844,293.1499938964844,279.1499938964844,38589.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546199440956116,1.0,0.0,0.0,3.4603068828582764,3.460329532623291,7.989553978404729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.2529296875,0.0,1350.559326171875,1895.4371337890625,0.0,3904.4853515625,0.8653799295425415,1.0,0.0,3.0,1.0,0.0
17852520,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7656520009040833,0.4198418855667114,0.3844830989837646,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8865798115730286,0.6618201732635498,0.6315499544143677,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8552470803260803,0.5939207673072815,0.419007658958435,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7762402296066284,0.4380483031272888,0.4217471182346344,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6379334330558777,0.238747239112854,1.1115151643753052,284.9104919433594,284.95001220703125,299.8385009765625,292.2685241699219,297.9363708496094,297.2201232910156,284.9114685058594,1.0,0.7190982103347778,0.3651534914970398,0.3651534914970398,1.0,1.0,-3.5648765563964844,0.973851203918457,2.591025352478028,0.1690646559000015,0.8376528024673462,0.8376528024673462,0.0,300.50665283203125,307.0,59369.69921875,0.0,4413.22900390625,1.0,278.8585205078125,282.9583740234375,295.2875061035156,299.1321105957031,293.1499938964844,293.1499938964844,279.1499938964844,38589.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546199440956116,1.0,0.0,0.0,3.4603068828582764,3.460329532623291,7.989553978404729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.2529296875,0.0,1350.559326171875,1895.4371337890625,0.0,3904.4853515625,0.8653799295425415,1.0,0.0,3.0,1.0,0.0
17852580,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7640482187271118,0.4198046028614044,0.3843253850936889,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8847683072090149,0.6619208455085754,0.6314949989318848,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8550048470497131,0.597113311290741,0.4211181700229645,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7750205993652344,0.4386983811855316,0.4222769141197204,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6368502974510193,0.2388941496610641,1.1121129989624023,284.9979248046875,284.95001220703125,299.8297424316406,292.279541015625,297.93511962890625,297.2234802246094,284.9971923828125,1.0,0.7208781838417053,0.3645429611206054,0.3645429611206054,1.0,1.0,-3.568507671356201,0.9731028079986572,2.595404863357544,0.1674534380435943,0.9189432859420776,0.9189432859420776,0.0,303.2540283203125,310.0,58825.5,0.0,4439.80224609375,1.0,279.1409606933594,283.0674133300781,295.25457763671875,298.9928894042969,293.1499938964844,293.1499938964844,278.8500061035156,33372.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460451006889344,1.0,0.0,0.0,3.5817530155181885,3.5817759037017822,8.560212449992832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.6806640625,0.0,1439.2659912109375,1895.4371337890625,0.0,3827.264404296875,0.8881204724311829,1.0,0.0,3.0,1.0,0.0
17852640,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7640482187271118,0.4198046028614044,0.3843253850936889,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8847683072090149,0.6619208455085754,0.6314949989318848,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8550048470497131,0.597113311290741,0.4211181700229645,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7750205993652344,0.4386983811855316,0.4222769141197204,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6368502974510193,0.2388941496610641,1.1121129989624023,284.9979248046875,284.95001220703125,299.8297424316406,292.279541015625,297.93511962890625,297.2234802246094,284.9971923828125,1.0,0.7208781838417053,0.3645429611206054,0.3645429611206054,1.0,1.0,-3.568507671356201,0.9731028079986572,2.595404863357544,0.1674534380435943,0.9189432859420776,0.9189432859420776,0.0,303.2540283203125,310.0,58825.5,0.0,4439.80224609375,1.0,279.1409606933594,283.0674133300781,295.25457763671875,298.9928894042969,293.1499938964844,293.1499938964844,278.8500061035156,33372.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460451006889344,1.0,0.0,0.0,3.5817530155181885,3.5817759037017822,8.560212449992832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.6806640625,0.0,1439.2659912109375,1895.4371337890625,0.0,3827.264404296875,0.8881204724311829,1.0,0.0,3.0,1.0,0.0
17852700,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7631769776344299,0.4193431138992309,0.3842144310474396,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8837966322898865,0.6615244746208191,0.631453275680542,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8547956347465515,0.5982164144515991,0.4221296310424804,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7743662595748901,0.4387385547161102,0.4225539565086365,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6362937688827515,0.2388207465410232,1.1125450134277344,284.8824157714844,284.95001220703125,299.8263244628906,292.2865295410156,297.9318542480469,297.22119140625,284.8817138671875,1.0,0.7218068838119507,0.3642377257347107,0.3642377257347107,1.0,1.0,-3.570400714874268,0.9727454781532288,2.597655296325684,0.1667782962322235,0.8382488489151001,0.8382488489151001,0.0,304.7410583496094,310.0,59795.7890625,0.0,4453.99560546875,1.0,278.8997802734375,282.9364624023437,295.3154602050781,299.2140197753906,293.1499938964844,293.1499938964844,278.8500061035156,37949.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518378376960754,1.0,0.0,0.0,3.5403361320495605,3.5403592586517334,8.363388701582153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.4150390625,0.0,1428.70068359375,1895.4371337890625,0.0,3879.503662109375,0.8800463676452637,1.0,0.0,3.0,1.0,0.0
17852760,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7618386745452881,0.4187992513179779,0.3837674558162689,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8823432922363281,0.6610008478164673,0.6310223937034607,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8541260361671448,0.5992370843887329,0.4228613078594208,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.773290753364563,0.4386772215366363,0.4225665926933288,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6354075074195862,0.2386649847030639,1.1122419834136963,284.9111022949219,284.95001220703125,299.8235168457031,292.29443359375,297.9280090332031,297.2178649902344,284.9117431640625,1.0,0.7226046919822693,0.3639447391033172,0.3639447391033172,1.0,1.0,-3.5698771476745605,0.9716549515724182,2.598222255706787,0.1658562272787094,0.8394837379455566,0.8394837379455566,0.0,306.5621337890625,313.0,59460.97265625,0.0,4463.6845703125,1.0,278.8586120605469,282.9574890136719,295.3129577636719,299.16094970703125,293.1499938964844,293.1499938964844,279.1499938964844,38472.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953472137451172,1.0,0.0,0.0,3.4669291973114014,3.466951847076416,8.020164159461274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.630859375,0.0,1356.4404296875,1895.4371337890625,0.0,3894.187744140625,0.8668168783187866,1.0,0.0,3.0,1.0,0.0
17852820,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.760295569896698,0.4187673330307007,0.3836154043674469,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8805683255195618,0.6610528826713562,0.630922794342041,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8538839221000671,0.6023691296577454,0.424929678440094,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7721145153045654,0.4393222033977508,0.4230918884277344,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6343570351600647,0.2388027757406234,1.112800121307373,284.99871826171875,284.95001220703125,299.819580078125,292.3128662109375,297.9281616210937,297.22119140625,284.9979858398437,1.0,0.7243582606315613,0.3633587956428528,0.3633587956428528,1.0,1.0,-3.5733578205108643,0.9709275364875792,2.6024303436279297,0.1643077582120895,0.9211884140968324,0.9211884140968324,0.0,309.3080444335937,316.0,58925.1953125,0.0,4489.92236328125,1.0,279.1410217285156,283.0667419433594,295.2874755859375,299.0302429199219,293.1499938964844,293.1499938964844,278.8500061035156,33341.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944822072982788,1.0,0.0,0.0,3.5885143280029297,3.5885372161865234,8.592562039666518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.2724609375,0.0,1446.275390625,1895.4371337890625,0.0,3816.197509765625,0.8896141052246094,1.0,0.0,3.0,1.0,0.0
17852880,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.760295569896698,0.4187673330307007,0.3836154043674469,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8805683255195618,0.6610528826713562,0.630922794342041,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8538839221000671,0.6023691296577454,0.424929678440094,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7721145153045654,0.4393222033977508,0.4230918884277344,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6343570351600647,0.2388027757406234,1.112800121307373,284.99871826171875,284.95001220703125,299.819580078125,292.3128662109375,297.9281616210937,297.22119140625,284.9979858398437,1.0,0.7243582606315613,0.3633587956428528,0.3633587956428528,1.0,1.0,-3.5733578205108643,0.9709275364875792,2.6024303436279297,0.1643077582120895,0.9211884140968324,0.9211884140968324,0.0,309.3080444335937,316.0,58925.1953125,0.0,4489.92236328125,1.0,279.1410217285156,283.0667419433594,295.2874755859375,299.0302429199219,293.1499938964844,293.1499938964844,278.8500061035156,33341.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944822072982788,1.0,0.0,0.0,3.5885143280029297,3.5885372161865234,8.592562039666518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.2724609375,0.0,1446.275390625,1895.4371337890625,0.0,3816.197509765625,0.8896141052246094,1.0,0.0,3.0,1.0,0.0
17852940,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7581557631492615,0.4177552163600921,0.3830591738224029,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8781880736351013,0.6600717306137085,0.6304014325141907,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8530073761940002,0.6044047474861145,0.426620215177536,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7704339027404785,0.4392844438552856,0.4233727753162384,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6329509615898132,0.2385587394237518,1.112882137298584,284.90869140625,284.95001220703125,299.8178100585937,292.3345947265625,297.92218017578125,297.2154541015625,284.9100341796875,1.0,0.7260569334030151,0.3627728521823883,0.3627728521823883,1.0,1.0,-3.574540615081787,0.9694553017616272,2.6050853729248047,0.1627407670021057,0.8390524387359619,0.8390524387359619,0.0,312.6220703125,319.0,59563.3515625,0.0,4513.380859375,1.0,278.8584899902344,282.9597473144531,295.3539123535156,299.2115783691406,293.1499938964844,293.1499938964844,279.1499938964844,38637.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523730278015136,1.0,0.0,0.0,3.470893859863281,3.470916509628296,8.038517194108863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.763671875,0.0,1361.653076171875,1895.4371337890625,0.0,3884.314697265625,0.8677654266357422,1.0,0.0,3.0,1.0,0.0
17853000,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7581557631492615,0.4177552163600921,0.3830591738224029,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8781880736351013,0.6600717306137085,0.6304014325141907,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8530073761940002,0.6044047474861145,0.426620215177536,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7704339027404785,0.4392844438552856,0.4233727753162384,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6329509615898132,0.2385587394237518,1.112882137298584,284.90869140625,284.95001220703125,299.8178100585937,292.3345947265625,297.92218017578125,297.2154541015625,284.9100341796875,1.0,0.7260569334030151,0.3627728521823883,0.3627728521823883,1.0,1.0,-3.574540615081787,0.9694553017616272,2.6050853729248047,0.1627407670021057,0.8390524387359619,0.8390524387359619,0.0,312.6220703125,319.0,59563.3515625,0.0,4513.380859375,1.0,278.8584899902344,282.9597473144531,295.3539123535156,299.2115783691406,293.1499938964844,293.1499938964844,279.1499938964844,38637.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523730278015136,1.0,0.0,0.0,3.470893859863281,3.470916509628296,8.038517194108863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.763671875,0.0,1361.653076171875,1895.4371337890625,0.0,3884.314697265625,0.8677654266357422,1.0,0.0,3.0,1.0,0.0
17853060,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7566757202148438,0.4177489876747131,0.3829156756401062,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8764537572860718,0.6600958108901978,0.6302608847618103,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8527654409408569,0.6074827313423157,0.4286427795886993,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.769302487373352,0.4399374723434448,0.4238939881324768,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6319319009780884,0.2386950552463531,1.1134016513824463,284.999755859375,284.95001220703125,299.8179016113281,292.3592834472656,297.923583984375,297.2188720703125,284.99871826171875,1.0,0.7277834415435791,0.3622208833694458,0.3622208833694458,1.0,1.0,-3.5778751373291016,0.968777596950531,2.609097719192505,0.1612799018621444,0.9240663051605223,0.9240663051605223,0.0,315.3609924316406,322.0,59054.4140625,0.0,4539.25439453125,1.0,279.1418151855469,283.0654602050781,295.3324279785156,299.0823974609375,293.1499938964844,293.1499938964844,278.8500061035156,33229.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434286952018738,1.0,0.0,0.0,3.5985469818115234,3.5985701084136963,8.640674877824495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.3916015625,0.0,1456.239501953125,1895.4371337890625,0.0,3803.574462890625,0.8915555477142334,1.0,0.0,3.0,1.0,0.0
17853120,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7566757202148438,0.4177489876747131,0.3829156756401062,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8764537572860718,0.6600958108901978,0.6302608847618103,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8527654409408569,0.6074827313423157,0.4286427795886993,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.769302487373352,0.4399374723434448,0.4238939881324768,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6319319009780884,0.2386950552463531,1.1134016513824463,284.999755859375,284.95001220703125,299.8179016113281,292.3592834472656,297.923583984375,297.2188720703125,284.99871826171875,1.0,0.7277834415435791,0.3622208833694458,0.3622208833694458,1.0,1.0,-3.5778751373291016,0.968777596950531,2.609097719192505,0.1612799018621444,0.9240663051605223,0.9240663051605223,0.0,315.3609924316406,322.0,59054.4140625,0.0,4539.25439453125,1.0,279.1418151855469,283.0654602050781,295.3324279785156,299.0823974609375,293.1499938964844,293.1499938964844,278.8500061035156,33229.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434286952018738,1.0,0.0,0.0,3.5985469818115234,3.5985701084136963,8.640674877824495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.3916015625,0.0,1456.239501953125,1895.4371337890625,0.0,3803.574462890625,0.8915555477142334,1.0,0.0,3.0,1.0,0.0
17853180,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7546074390411377,0.4167402982711792,0.3823746144771576,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.874110221862793,0.6590331196784973,0.6296855807304382,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8518432974815369,0.609287679195404,0.4302142262458801,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.767672598361969,0.4398942291736603,0.4241787195205688,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6305586099624634,0.2384379357099533,1.113459587097168,284.9061584472656,284.95001220703125,299.8197021484375,292.38671875,297.9181213378906,297.2124328613281,284.9075927734375,1.0,0.7294532060623169,0.3616688847541809,0.3616688847541809,1.0,1.0,-3.5788445472717285,0.9673391580581664,2.6115052700042725,0.1598048657178878,0.8394398093223572,0.8394398093223572,0.0,318.6868896484375,325.0,59637.5390625,0.0,4562.2421875,1.0,278.8584289550781,282.94940185546875,295.4061584472656,299.2738037109375,293.1499938964844,293.1499938964844,279.1499938964844,38703.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951008677482605,1.0,0.0,0.0,3.4795596599578857,3.4795825481414795,8.078707764980209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.853515625,0.0,1370.96875,1895.4371337890625,0.0,3872.044677734375,0.8696692585945129,1.0,0.0,3.0,1.0,0.0
17853240,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7546074390411377,0.4167402982711792,0.3823746144771576,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.874110221862793,0.6590331196784973,0.6296855807304382,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8518432974815369,0.609287679195404,0.4302142262458801,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.767672598361969,0.4398942291736603,0.4241787195205688,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6305586099624634,0.2384379357099533,1.113459587097168,284.9061584472656,284.95001220703125,299.8197021484375,292.38671875,297.9181213378906,297.2124328613281,284.9075927734375,1.0,0.7294532060623169,0.3616688847541809,0.3616688847541809,1.0,1.0,-3.5788445472717285,0.9673391580581664,2.6115052700042725,0.1598048657178878,0.8394398093223572,0.8394398093223572,0.0,318.6868896484375,325.0,59637.5390625,0.0,4562.2421875,1.0,278.8584289550781,282.94940185546875,295.4061584472656,299.2738037109375,293.1499938964844,293.1499938964844,279.1499938964844,38703.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951008677482605,1.0,0.0,0.0,3.4795596599578857,3.4795825481414795,8.078707764980209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.853515625,0.0,1370.96875,1895.4371337890625,0.0,3872.044677734375,0.8696692585945129,1.0,0.0,3.0,1.0,0.0
17853300,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7536689043045044,0.4167028963565826,0.3821451663970947,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8730170726776123,0.6589453816413879,0.629392147064209,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8514552116394043,0.6106631755828857,0.4310031533241272,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7669217586517334,0.440173864364624,0.4243121147155761,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6298978328704834,0.2384599447250366,1.1133366823196411,285.0150146484375,284.95001220703125,299.8211975097656,292.4013671875,297.91851806640625,297.2132263183594,285.0151672363281,1.0,0.7302354574203491,0.3613928854465484,0.3613928854465484,1.0,1.0,-3.579169988632202,0.9665756821632384,2.6125943660736084,0.1589110642671585,0.9172536134719848,0.9172536134719848,0.0,320.2279968261719,325.0,59031.00390625,0.0,4572.57275390625,1.0,279.0976867675781,283.0772399902344,295.3660888671875,299.07940673828125,293.1499938964844,293.1499938964844,279.1499938964844,33718.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445167779922484,1.0,0.0,0.0,3.541088819503784,3.541111469268799,8.366945394300274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.51953125,0.0,1398.778076171875,1895.4371337890625,0.0,3813.43359375,0.8807968497276306,1.0,0.0,3.0,1.0,0.0
17853360,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7531688213348389,0.416754812002182,0.3822423219680786,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8723711371421814,0.65897536277771,0.6294623613357544,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8514879941940308,0.6121044158935547,0.4320500493049621,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7665671110153198,0.4405570924282074,0.4247035980224609,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6295471787452698,0.2385633736848831,1.1139228343963623,285.00103759765625,284.95001220703125,299.822998046875,292.41656494140625,297.9197998046875,297.2150573730469,284.9999389648437,1.0,0.7311376929283142,0.3611209094524383,0.3611209094524383,1.0,1.0,-3.5818049907684326,0.9665528535842896,2.615252017974853,0.1582989692687988,0.9274614453315736,0.9274614453315736,0.0,321.4465026855469,328.0,59205.44140625,0.0,4587.28466796875,1.0,279.1421203613281,283.0645751953125,295.3887634277344,299.1471862792969,293.1499938964844,293.1499938964844,278.8500061035156,33180.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418765902519226,1.0,0.0,0.0,3.6090033054351807,3.6090264320373535,8.690961976753897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.9716796875,0.0,1467.175537109375,1895.4371337890625,0.0,3789.494384765625,0.8938866853713989,1.0,0.0,3.0,1.0,0.0
17853420,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7511734366416931,0.4157619178295135,0.3817134201526642,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8700664043426514,0.657856822013855,0.6288225650787354,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8505210876464844,0.6137611269950867,0.4334908723831177,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7649917006492615,0.4405169486999511,0.4249908030033111,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.628202497959137,0.2382981479167938,1.113933563232422,284.9100646972656,284.95001220703125,299.8275756835937,292.4485778808594,297.9150085449219,297.2085266113281,284.9106140136719,1.0,0.73276686668396,0.3605770170688629,0.3605770170688629,1.0,1.0,-3.5824999809265137,0.965048849582672,2.6174511909484863,0.1568256467580795,0.8454905152320862,0.8454905152320862,0.0,324.7696533203125,331.0,59927.140625,0.0,4609.5361328125,1.0,278.8586730957031,282.952392578125,295.46563720703125,299.339599609375,293.1499938964844,293.1499938964844,279.1499938964844,38338.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491056799888612,1.0,0.0,0.0,3.4985110759735107,3.4985339641571045,8.166948077814595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.4482421875,0.0,1387.8377685546875,1895.4371337890625,0.0,3854.90185546875,0.8736594319343567,1.0,0.0,3.0,1.0,0.0
17853480,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7511734366416931,0.4157619178295135,0.3817134201526642,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8700664043426514,0.657856822013855,0.6288225650787354,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8505210876464844,0.6137611269950867,0.4334908723831177,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7649917006492615,0.4405169486999511,0.4249908030033111,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.628202497959137,0.2382981479167938,1.113933563232422,284.9100646972656,284.95001220703125,299.8275756835937,292.4485778808594,297.9150085449219,297.2085266113281,284.9106140136719,1.0,0.73276686668396,0.3605770170688629,0.3605770170688629,1.0,1.0,-3.5824999809265137,0.965048849582672,2.6174511909484863,0.1568256467580795,0.8454905152320862,0.8454905152320862,0.0,324.7696533203125,331.0,59927.140625,0.0,4609.5361328125,1.0,278.8586730957031,282.952392578125,295.46563720703125,299.339599609375,293.1499938964844,293.1499938964844,279.1499938964844,38338.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491056799888612,1.0,0.0,0.0,3.4985110759735107,3.4985339641571045,8.166948077814595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.4482421875,0.0,1387.8377685546875,1895.4371337890625,0.0,3854.90185546875,0.8736594319343567,1.0,0.0,3.0,1.0,0.0
17853540,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7497906684875488,0.4157593846321106,0.3815823197364807,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8683661222457886,0.657730221748352,0.6285502314567566,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8501571416854858,0.616473376750946,0.4352603554725647,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.763928234577179,0.4411577880382538,0.4255078136920929,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.627216100692749,0.2384078055620193,1.1143537759780884,285.0009765625,284.95001220703125,299.8332214355469,292.482421875,297.9172668457031,297.2110595703125,285.0001220703125,1.0,0.734415590763092,0.3600330948829651,0.3600330948829651,1.0,1.0,-3.5852622985839844,0.9642042517662048,2.621058225631714,0.1553865224123001,0.930367648601532,0.930367648601532,0.0,327.51922607421875,334.0,59400.15625,0.0,4634.0302734375,1.0,279.14129638671875,283.0641174316406,295.4556884765625,299.2250061035156,293.1499938964844,293.1499938964844,278.8500061035156,33280.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401748180389404,1.0,0.0,0.0,3.620079755783081,3.620103120803833,8.744390811443736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.455078125,0.0,1479.95556640625,1895.4371337890625,0.0,3774.034423828125,0.8966546654701233,1.0,0.0,3.0,1.0,0.0
