time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7497906684875488,0.4157593846321106,0.3815823197364807,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8683661222457886,0.657730221748352,0.6285502314567566,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8501571416854858,0.616473376750946,0.4352603554725647,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.763928234577179,0.4411577880382538,0.4255078136920929,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.627216100692749,0.2384078055620193,1.1143537759780884,285.0009765625,284.95001220703125,299.8332214355469,292.482421875,297.9172668457031,297.2110595703125,285.0001220703125,1.0,0.734415590763092,0.3600330948829651,0.3600330948829651,1.0,1.0,-3.5852622985839844,0.9642042517662048,2.621058225631714,0.1553865224123001,0.930367648601532,0.930367648601532,0.0,327.51922607421875,334.0,59400.15625,0.0,4634.0302734375,1.0,279.14129638671875,283.0641174316406,295.4556884765625,299.2250061035156,293.1499938964844,293.1499938964844,278.8500061035156,33280.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401748180389404,1.0,0.0,0.0,3.620079755783081,3.620103120803833,8.744390811443736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.455078125,0.0,1479.95556640625,1895.4371337890625,0.0,3774.034423828125,0.8966546654701233,1.0,0.0,3.0,1.0,0.0
17853660,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7478496432304382,0.4147591590881347,0.3810416460037231,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8661025166511536,0.6565572023391724,0.6278528571128845,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8491854667663574,0.6180372834205627,0.4366330206394195,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7623899579048157,0.4410952627658844,0.4257716536521911,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6258918046951294,0.2381301671266555,1.11430025100708,284.909423828125,284.95001220703125,299.8397216796875,292.5178527832031,297.9130249023437,297.20458984375,284.9100341796875,1.0,0.7360073328018188,0.3594929873943329,0.3594929873943329,1.0,1.0,-3.585686683654785,0.962618052959442,2.6230685710906982,0.153993621468544,0.8475791811943054,0.8475791811943054,0.0,330.84490966796875,322.0,60128.921875,0.0,4655.5751953125,1.0,278.8585510253906,282.9515380859375,295.5350952148437,299.421630859375,293.1499938964844,293.1499938964844,279.1499938964844,38360.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474158883094788,1.0,0.0,0.0,3.5108518600463867,3.51087498664856,8.224667453760048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.255859375,0.0,1400.78759765625,1895.4371337890625,0.0,3839.65283203125,0.8764066696166992,1.0,0.0,3.0,1.0,0.0
17853720,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7478496432304382,0.4147591590881347,0.3810416460037231,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8661025166511536,0.6565572023391724,0.6278528571128845,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8491854667663574,0.6180372834205627,0.4366330206394195,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7623899579048157,0.4410952627658844,0.4257716536521911,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6258918046951294,0.2381301671266555,1.11430025100708,284.909423828125,284.95001220703125,299.8397216796875,292.5178527832031,297.9130249023437,297.20458984375,284.9100341796875,1.0,0.7360073328018188,0.3594929873943329,0.3594929873943329,1.0,1.0,-3.585686683654785,0.962618052959442,2.6230685710906982,0.153993621468544,0.8475791811943054,0.8475791811943054,0.0,330.84490966796875,322.0,60128.921875,0.0,4655.5751953125,1.0,278.8585510253906,282.9515380859375,295.5350952148437,299.421630859375,293.1499938964844,293.1499938964844,279.1499938964844,38360.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474158883094788,1.0,0.0,0.0,3.5108518600463867,3.51087498664856,8.224667453760048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.255859375,0.0,1400.78759765625,1895.4371337890625,0.0,3839.65283203125,0.8764066696166992,1.0,0.0,3.0,1.0,0.0
17853780,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7497971653938293,0.4147806167602539,0.3806543052196502,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8684858083724976,0.6563982963562012,0.6272627711296082,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8526531457901001,0.6206904053688049,0.4381468296051025,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7648465037345886,0.441734254360199,0.425998717546463,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.627529501914978,0.2382494062185287,1.113390326499939,285.0000915527344,284.95001220703125,299.8468933105469,292.5545654296875,297.9158020019531,297.2074279785156,284.9992370605469,1.0,0.7335777282714844,0.3589528501033783,0.3589528501033783,1.0,1.0,-3.5855066776275635,0.9608456492424012,2.6246609687805176,0.1524380892515182,0.9320951700210572,0.9320951700210572,0.0,326.3614196777344,310.0,59564.10546875,0.0,4627.6396484375,1.0,279.1413879394531,283.0637512207031,295.527587890625,299.30810546875,293.1499938964844,293.1499938964844,278.8500061035156,33343.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384309649467468,1.0,0.0,0.0,3.630544424057007,3.630567789077759,8.795019539320492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.017578125,0.0,1491.863525390625,1895.4371337890625,0.0,3758.168212890625,0.899021327495575,1.0,0.0,3.0,1.0,0.0
17853840,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7497971653938293,0.4147806167602539,0.3806543052196502,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8684858083724976,0.6563982963562012,0.6272627711296082,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8526531457901001,0.6206904053688049,0.4381468296051025,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7648465037345886,0.441734254360199,0.425998717546463,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.627529501914978,0.2382494062185287,1.113390326499939,285.0000915527344,284.95001220703125,299.8468933105469,292.5545654296875,297.9158020019531,297.2074279785156,284.9992370605469,1.0,0.7335777282714844,0.3589528501033783,0.3589528501033783,1.0,1.0,-3.5855066776275635,0.9608456492424012,2.6246609687805176,0.1524380892515182,0.9320951700210572,0.9320951700210572,0.0,326.3614196777344,310.0,59564.10546875,0.0,4627.6396484375,1.0,279.1413879394531,283.0637512207031,295.527587890625,299.30810546875,293.1499938964844,293.1499938964844,278.8500061035156,33343.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384309649467468,1.0,0.0,0.0,3.630544424057007,3.630567789077759,8.795019539320492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.017578125,0.0,1491.863525390625,1895.4371337890625,0.0,3758.168212890625,0.899021327495575,1.0,0.0,3.0,1.0,0.0
17853900,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7515091300010681,0.4143656492233276,0.380393385887146,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8705943822860718,0.6558813452720642,0.6269089579582214,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8552442789077759,0.6215052604675293,0.4388224482536316,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7668836712837219,0.4417757391929626,0.4260778129100799,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6289687752723694,0.2381821572780609,1.1128703355789185,284.8794250488281,284.95001220703125,299.85064697265625,292.5733337402344,297.9144287109375,297.2051086425781,284.8785095214844,1.0,0.7316892147064209,0.358682781457901,0.358682781457901,1.0,1.0,-3.585057497024536,0.9598406553268432,2.6252169609069824,0.1517399400472641,0.8479901552200317,0.8479901552200317,0.0,322.6021728515625,310.0,60471.5703125,0.0,4603.37646484375,1.0,278.898681640625,282.9267578125,295.6004943847656,299.5455627441406,293.1499938964844,293.1499938964844,278.8500061035156,37851.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440651535987854,1.0,0.0,0.0,3.591893434524536,3.5919172763824463,8.608751613792265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.4580078125,0.0,1483.11083984375,1895.4371337890625,0.0,3809.34228515625,0.8914029002189636,1.0,0.0,3.0,1.0,0.0
17853960,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7531196475028992,0.4138674437999725,0.3797720074653625,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8726611137390137,0.6552354097366333,0.6261378526687622,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8577916026115417,0.6222318410873413,0.4391825199127197,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.768881618976593,0.441715270280838,0.4258637130260467,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6303621530532837,0.2380416244268417,1.111535906791687,284.9072570800781,284.95001220703125,299.8544921875,292.59228515625,297.912353515625,297.2017517089844,284.9083251953125,1.0,0.7293530106544495,0.3584440648555755,0.3584440648555755,1.0,1.0,-3.5819549560546875,0.9580955505371094,2.623859405517578,0.1508293598890304,0.8474373817443848,0.8474373817443848,0.0,318.5452575683594,298.0,60226.56640625,0.0,4570.001953125,1.0,278.8581848144531,282.9515075683594,295.6088562011719,299.503662109375,293.1499938964844,293.1499938964844,279.1499938964844,38605.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454700350761414,1.0,0.0,0.0,3.515579462051392,3.515602827072144,8.246831839642255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.208984375,0.0,1407.4761962890625,1895.4371337890625,0.0,3822.0625,0.8776293992996216,1.0,0.0,3.0,1.0,0.0
17854020,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7582650184631348,0.4140135645866394,0.3792731761932373,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8788852095603943,0.6551228165626526,0.6253552436828613,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.864998459815979,0.6249104738235474,0.4405375123023987,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7747106552124023,0.4424362778663635,0.4259332418441772,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6345070600509644,0.2382774949073791,1.110034465789795,284.99951171875,284.95001220703125,299.8623352050781,292.6307373046875,297.9161376953125,297.20562744140625,284.9986572265625,1.0,0.7242458462715149,0.3579666018486023,0.3579666018486023,1.0,1.0,-3.580312490463257,0.956064522266388,2.6242480278015137,0.1492635756731033,0.9322930574417114,0.9322930574417114,0.0,308.2552185058594,286.0,59651.33203125,0.0,4502.5888671875,1.0,279.14141845703125,283.0651550292969,295.6026611328125,299.3892822265625,293.1499938964844,293.1499938964844,278.8500061035156,33405.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362228512763976,1.0,0.0,0.0,3.6345160007476807,3.634539604187012,8.814272973722836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.1982421875,0.0,1496.681884765625,1895.4371337890625,0.0,3738.04443359375,0.8999646306037903,1.0,0.0,3.0,1.0,0.0
17854080,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7582650184631348,0.4140135645866394,0.3792731761932373,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8788852095603943,0.6551228165626526,0.6253552436828613,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.864998459815979,0.6249104738235474,0.4405375123023987,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7747106552124023,0.4424362778663635,0.4259332418441772,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6345070600509644,0.2382774949073791,1.110034465789795,284.99951171875,284.95001220703125,299.8623352050781,292.6307373046875,297.9161376953125,297.20562744140625,284.9986572265625,1.0,0.7242458462715149,0.3579666018486023,0.3579666018486023,1.0,1.0,-3.580312490463257,0.956064522266388,2.6242480278015137,0.1492635756731033,0.9322930574417114,0.9322930574417114,0.0,308.2552185058594,286.0,59651.33203125,0.0,4502.5888671875,1.0,279.14141845703125,283.0651550292969,295.6026611328125,299.3892822265625,293.1499938964844,293.1499938964844,278.8500061035156,33405.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362228512763976,1.0,0.0,0.0,3.6345160007476807,3.634539604187012,8.814272973722836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.1982421875,0.0,1496.681884765625,1895.4371337890625,0.0,3738.04443359375,0.8999646306037903,1.0,0.0,3.0,1.0,0.0
17854140,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7636830806732178,0.413200706243515,0.3783757388591766,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.885513424873352,0.6539955139160156,0.6241498589515686,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8726025223731995,0.6264532804489136,0.4414918124675751,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7809336185455322,0.4424839317798614,0.4257501065731048,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6389957070350647,0.2381774634122848,1.1081392765045166,284.90771484375,284.95001220703125,299.8702087402344,292.6695861816406,297.9134521484375,297.2008056640625,284.9083251953125,1.0,0.7186232209205627,0.357489138841629,0.357489138841629,1.0,1.0,-3.57643985748291,0.9533228874206544,2.623116970062256,0.1477017402648925,0.8481548428535461,0.8481548428535461,0.0,297.58062744140625,274.0,60325.55078125,0.0,4426.82568359375,1.0,278.85845947265625,282.9535217285156,295.6849975585937,299.5858154296875,293.1499938964844,293.1499938964844,279.1499938964844,38493.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430895447731018,1.0,0.0,0.0,3.520451784133911,3.520474910736084,8.269706199826032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.2529296875,0.0,1411.7574462890625,1895.4371337890625,0.0,3800.49951171875,0.8786373138427734,1.0,0.0,3.0,1.0,0.0
17854200,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7636830806732178,0.413200706243515,0.3783757388591766,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.885513424873352,0.6539955139160156,0.6241498589515686,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8726025223731995,0.6264532804489136,0.4414918124675751,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7809336185455322,0.4424839317798614,0.4257501065731048,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6389957070350647,0.2381774634122848,1.1081392765045166,284.90771484375,284.95001220703125,299.8702087402344,292.6695861816406,297.9134521484375,297.2008056640625,284.9083251953125,1.0,0.7186232209205627,0.357489138841629,0.357489138841629,1.0,1.0,-3.57643985748291,0.9533228874206544,2.623116970062256,0.1477017402648925,0.8481548428535461,0.8481548428535461,0.0,297.58062744140625,274.0,60325.55078125,0.0,4426.82568359375,1.0,278.85845947265625,282.9535217285156,295.6849975585937,299.5858154296875,293.1499938964844,293.1499938964844,279.1499938964844,38493.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430895447731018,1.0,0.0,0.0,3.520451784133911,3.520474910736084,8.269706199826032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.2529296875,0.0,1411.7574462890625,1895.4371337890625,0.0,3800.49951171875,0.8786373138427734,1.0,0.0,3.0,1.0,0.0
17854260,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7705411911010742,0.4134190082550049,0.3778918981552124,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.893660843372345,0.653899073600769,0.623329222202301,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8818207383155823,0.6291214227676392,0.4427988827228546,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7884981632232666,0.4432518482208252,0.4258106052875519,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6445327401161194,0.2385003566741943,1.106777548789978,284.99981689453125,284.95001220703125,299.8779296875,292.7086181640625,297.9176940917969,297.205078125,284.9986267089844,1.0,0.7127847671508789,0.3570956587791443,0.3570956587791443,1.0,1.0,-3.57486891746521,0.951572835445404,2.623296022415161,0.1463974565267563,0.933274507522583,0.933274507522583,0.0,285.8387451171875,262.0,59747.890625,0.0,4350.90673828125,1.0,279.1422424316406,283.0671691894531,295.67987060546875,299.4732666015625,293.1499938964844,293.1499938964844,278.8500061035156,33333.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338083267211914,1.0,0.0,0.0,3.639698266983032,3.639721632003784,8.839425618134555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.431640625,0.0,1501.8397216796875,1895.4371337890625,0.0,3715.99853515625,0.9008362889289856,1.0,0.0,3.0,1.0,0.0
17854320,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7705411911010742,0.4134190082550049,0.3778918981552124,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.893660843372345,0.653899073600769,0.623329222202301,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8818207383155823,0.6291214227676392,0.4427988827228546,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7884981632232666,0.4432518482208252,0.4258106052875519,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6445327401161194,0.2385003566741943,1.106777548789978,284.99981689453125,284.95001220703125,299.8779296875,292.7086181640625,297.9176940917969,297.205078125,284.9986267089844,1.0,0.7127847671508789,0.3570956587791443,0.3570956587791443,1.0,1.0,-3.57486891746521,0.951572835445404,2.623296022415161,0.1463974565267563,0.933274507522583,0.933274507522583,0.0,285.8387451171875,262.0,59747.890625,0.0,4350.90673828125,1.0,279.1422424316406,283.0671691894531,295.67987060546875,299.4732666015625,293.1499938964844,293.1499938964844,278.8500061035156,33333.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338083267211914,1.0,0.0,0.0,3.639698266983032,3.639721632003784,8.839425618134555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.431640625,0.0,1501.8397216796875,1895.4371337890625,0.0,3715.99853515625,0.9008362889289856,1.0,0.0,3.0,1.0,0.0
17854380,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7774149775505066,0.4126498699188232,0.3770182132720947,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9018663167953492,0.6527647972106934,0.6220993995666504,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8911107182502747,0.6306170225143433,0.4437102079391479,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7961519360542297,0.4433212876319885,0.4256288111209869,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6502823829650879,0.238465666770935,1.1050721406936646,284.9077453613281,284.95001220703125,299.8852233886719,292.7474975585937,297.91522216796875,297.2005310058594,284.90838623046875,1.0,0.7067651152610779,0.3567021787166595,0.3567021787166595,1.0,1.0,-3.571173906326294,0.9491548538208008,2.622019052505493,0.1451202780008316,0.8490827083587646,0.8490827083587646,0.0,274.4398498535156,250.0,60428.15234375,0.0,4271.47265625,1.0,278.85845947265625,282.9555053710937,295.7631530761719,299.6712951660156,293.1499938964844,293.1499938964844,279.1499938964844,38481.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407711625099182,1.0,0.0,0.0,3.5246691703796387,3.5246922969818115,8.289531479022116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.6142578125,0.0,1416.0787353515625,1895.4371337890625,0.0,3779.45458984375,0.879561722278595,1.0,0.0,3.0,1.0,0.0
17854440,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7774149775505066,0.4126498699188232,0.3770182132720947,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9018663167953492,0.6527647972106934,0.6220993995666504,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8911107182502747,0.6306170225143433,0.4437102079391479,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7961519360542297,0.4433212876319885,0.4256288111209869,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6502823829650879,0.238465666770935,1.1050721406936646,284.9077453613281,284.95001220703125,299.8852233886719,292.7474975585937,297.91522216796875,297.2005310058594,284.90838623046875,1.0,0.7067651152610779,0.3567021787166595,0.3567021787166595,1.0,1.0,-3.571173906326294,0.9491548538208008,2.622019052505493,0.1451202780008316,0.8490827083587646,0.8490827083587646,0.0,274.4398498535156,250.0,60428.15234375,0.0,4271.47265625,1.0,278.85845947265625,282.9555053710937,295.7631530761719,299.6712951660156,293.1499938964844,293.1499938964844,279.1499938964844,38481.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407711625099182,1.0,0.0,0.0,3.5246691703796387,3.5246922969818115,8.289531479022116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.6142578125,0.0,1416.0787353515625,1895.4371337890625,0.0,3779.45458984375,0.879561722278595,1.0,0.0,3.0,1.0,0.0
17854500,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7812086343765259,0.4127147495746612,0.3766182661056518,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9064121842384338,0.652634859085083,0.6214901804924011,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8961620926856995,0.6318740844726562,0.4442012310028076,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.800291121006012,0.4436496198177337,0.4255268275737762,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6534337997436523,0.2386036068201065,1.104108214378357,285.0146484375,284.95001220703125,299.888671875,292.76678466796875,297.9167785644531,297.2020874023437,285.0154113769531,1.0,0.7036728858947754,0.3565054535865783,0.3565054535865783,1.0,1.0,-3.5692617893218994,0.9479321837425232,2.6213295459747314,0.1443459242582321,0.9245326519012452,0.9245326519012452,0.0,268.5692443847656,250.0,59655.69921875,0.0,4230.6142578125,1.0,279.0987854003906,283.0794982910156,295.7300109863281,299.48370361328125,293.1499938964844,293.1499938964844,279.1499938964844,33957.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934265911579132,1.0,0.0,0.0,3.576698303222656,3.57672119140625,8.536068776265893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.044921875,0.0,1438.1597900390625,1895.4371337890625,0.0,3720.1796875,0.8890197277069092,1.0,0.0,3.0,1.0,0.0
17854560,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7857475876808167,0.4128949642181396,0.3765454888343811,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9120010137557985,0.6526471972465515,0.6212454438209534,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.901990532875061,0.6332315802574158,0.4449683129787445,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8051029443740845,0.4440972208976745,0.4256839156150818,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6571798324584961,0.238837331533432,1.1038745641708374,285.0005187988281,284.95001220703125,299.8919372558594,292.78594970703125,297.9192199707031,297.204833984375,284.9992980957031,1.0,0.7006891369819641,0.356313407421112,0.356313407421112,1.0,1.0,-3.5697083473205566,0.947461724281311,2.622246503829956,0.1438445299863815,0.93472158908844,0.93472158908844,0.0,262.34674072265625,238.0,59851.23828125,0.0,4193.86865234375,1.0,279.1423645019531,283.0697326660156,295.7575378417969,299.5583190917969,293.1499938964844,293.1499938964844,278.8500061035156,33310.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316055178642272,1.0,0.0,0.0,3.6438398361206055,3.643863201141357,8.859553304318979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.8173828125,0.0,1506.235595703125,1895.4371337890625,0.0,3695.848876953125,0.901798129081726,1.0,0.0,3.0,1.0,0.0
17854620,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7940557599067688,0.4121480286121368,0.3756884038448334,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9228672981262208,0.6514893174171448,0.6199895143508911,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9134293794631958,0.6346569061279297,0.4458312094211578,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8138118386268616,0.4441666603088379,0.4254985451698303,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6643330454826355,0.2388427406549453,1.1023279428482056,284.9075622558594,284.95001220703125,299.8978271484375,292.8236694335937,297.9163513183594,297.2002258300781,284.9082336425781,1.0,0.6945126056671143,0.3559293150901794,0.3559293150901794,1.0,1.0,-3.5661303997039795,0.9451127052307128,2.6210176944732666,0.1426031291484832,0.8499732613563538,0.8499732613563538,0.0,250.7739715576172,226.0,60535.34375,0.0,4113.9560546875,1.0,278.8583984375,282.957275390625,295.8397216796875,299.7558898925781,293.1499938964844,293.1499938964844,279.1499938964844,38479.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938645839691162,1.0,0.0,0.0,3.529352903366089,3.529376268386841,8.311577630593092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.0966796875,0.0,1420.9759521484375,1895.4371337890625,0.0,3760.12451171875,0.8805959224700928,1.0,0.0,3.0,1.0,0.0
17854680,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7940557599067688,0.4121480286121368,0.3756884038448334,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9228672981262208,0.6514893174171448,0.6199895143508911,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9134293794631958,0.6346569061279297,0.4458312094211578,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8138118386268616,0.4441666603088379,0.4254985451698303,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6643330454826355,0.2388427406549453,1.1023279428482056,284.9075622558594,284.95001220703125,299.8978271484375,292.8236694335937,297.9163513183594,297.2002258300781,284.9082336425781,1.0,0.6945126056671143,0.3559293150901794,0.3559293150901794,1.0,1.0,-3.5661303997039795,0.9451127052307128,2.6210176944732666,0.1426031291484832,0.8499732613563538,0.8499732613563538,0.0,250.7739715576172,226.0,60535.34375,0.0,4113.9560546875,1.0,278.8583984375,282.957275390625,295.8397216796875,299.7558898925781,293.1499938964844,293.1499938964844,279.1499938964844,38479.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938645839691162,1.0,0.0,0.0,3.529352903366089,3.529376268386841,8.311577630593092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.0966796875,0.0,1420.9759521484375,1895.4371337890625,0.0,3760.12451171875,0.8805959224700928,1.0,0.0,3.0,1.0,0.0
17854740,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8040009140968323,0.4124065935611725,0.3752320408821106,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9359127283096312,0.6513410210609436,0.619111180305481,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9277200102806092,0.6371992230415344,0.4470421075820923,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8235251307487488,0.4449369311332702,0.4255501627922058,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6728785634040833,0.2392473816871643,1.1012777090072632,285.0006103515625,284.95001220703125,299.9027099609375,292.86041259765625,297.91973876953125,297.204345703125,284.9997863769531,1.0,0.6883178949356079,0.3555452525615692,0.3555452525615692,1.0,1.0,-3.56477165222168,0.9434704780578612,2.6213011741638184,0.1413463056087494,0.9358101487159728,0.9358101487159728,0.0,238.5911560058593,214.0,59950.59375,0.0,4036.256103515625,1.0,279.1415100097656,283.0719909667969,295.8334350585937,299.64190673828125,293.1499938964844,293.1499938964844,278.8500061035156,33396.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296488761901855,1.0,0.0,0.0,3.646514177322388,3.646537780761719,8.872563057593652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.3681640625,0.0,1509.8323974609375,1895.4371337890625,0.0,3677.922119140625,0.902654469013214,1.0,0.0,3.0,1.0,0.0
17854800,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8040009140968323,0.4124065935611725,0.3752320408821106,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9359127283096312,0.6513410210609436,0.619111180305481,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9277200102806092,0.6371992230415344,0.4470421075820923,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8235251307487488,0.4449369311332702,0.4255501627922058,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6728785634040833,0.2392473816871643,1.1012777090072632,285.0006103515625,284.95001220703125,299.9027099609375,292.86041259765625,297.91973876953125,297.204345703125,284.9997863769531,1.0,0.6883178949356079,0.3555452525615692,0.3555452525615692,1.0,1.0,-3.56477165222168,0.9434704780578612,2.6213011741638184,0.1413463056087494,0.9358101487159728,0.9358101487159728,0.0,238.5911560058593,214.0,59950.59375,0.0,4036.256103515625,1.0,279.1415100097656,283.0719909667969,295.8334350585937,299.64190673828125,293.1499938964844,293.1499938964844,278.8500061035156,33396.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296488761901855,1.0,0.0,0.0,3.646514177322388,3.646537780761719,8.872563057593652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.3681640625,0.0,1509.8323974609375,1895.4371337890625,0.0,3677.922119140625,0.902654469013214,1.0,0.0,3.0,1.0,0.0
17854860,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8136617541313171,0.4116695821285248,0.3743770718574524,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.948827028274536,0.6501505970954895,0.6178171634674072,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9421697854995728,0.6385378837585449,0.4478411078453064,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8332463502883911,0.4449944198131561,0.4253492653369903,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6817355155944824,0.2392807900905609,1.0998449325561523,284.9072570800781,284.95001220703125,299.9064025878906,292.8958435058594,297.9162292480469,297.1996459960937,284.90789794921875,1.0,0.6820371150970459,0.3551679253578186,0.3551679253578186,1.0,1.0,-3.5611917972564697,0.9411442279815674,2.6200475692749023,0.1401115357875824,0.8506696224212646,0.8506696224212646,0.0,226.9895935058593,202.0,60635.53515625,0.0,3956.4296875,1.0,278.8583679199219,282.958984375,295.9123229980469,299.83642578125,293.1499938964844,293.1499938964844,279.1499938964844,38490.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367318153381348,1.0,0.0,0.0,3.533667802810669,3.533690929412842,8.331912795256358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.05078125,0.0,1425.594482421875,1895.4371337890625,0.0,3742.686279296875,0.8815581798553467,1.0,0.0,3.0,1.0,0.0
17854920,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8136617541313171,0.4116695821285248,0.3743770718574524,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.948827028274536,0.6501505970954895,0.6178171634674072,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9421697854995728,0.6385378837585449,0.4478411078453064,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8332463502883911,0.4449944198131561,0.4253492653369903,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6817355155944824,0.2392807900905609,1.0998449325561523,284.9072570800781,284.95001220703125,299.9064025878906,292.8958435058594,297.9162292480469,297.1996459960937,284.90789794921875,1.0,0.6820371150970459,0.3551679253578186,0.3551679253578186,1.0,1.0,-3.5611917972564697,0.9411442279815674,2.6200475692749023,0.1401115357875824,0.8506696224212646,0.8506696224212646,0.0,226.9895935058593,202.0,60635.53515625,0.0,3956.4296875,1.0,278.8583679199219,282.958984375,295.9123229980469,299.83642578125,293.1499938964844,293.1499938964844,279.1499938964844,38490.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367318153381348,1.0,0.0,0.0,3.533667802810669,3.533690929412842,8.331912795256358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.05078125,0.0,1425.594482421875,1895.4371337890625,0.0,3742.686279296875,0.8815581798553467,1.0,0.0,3.0,1.0,0.0
17854980,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8246998190879822,0.4119341969490051,0.3739257454872131,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.963329255580902,0.6499669551849365,0.6169053316116333,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9584243297576904,0.6409968733787537,0.4489926397800445,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.844883382320404,0.4457509517669678,0.4253873527050018,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.692293107509613,0.239710658788681,1.0989058017730713,285.0007019042969,284.95001220703125,299.9086303710937,292.9297180175781,297.91876220703125,297.2035217285156,284.9999084472656,1.0,0.6757460832595825,0.354790598154068,0.354790598154068,1.0,1.0,-3.559844732284546,0.9395288825035096,2.6203160285949707,0.1388614326715469,0.9366990923881532,0.9366990923881532,0.0,214.7880401611328,205.0,60042.0390625,0.0,3878.81298828125,1.0,279.1415405273437,283.0741577148437,295.90338134765625,299.71923828125,293.1499938964844,293.1499938964844,278.8500061035156,33403.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278604984283448,1.0,0.0,0.0,3.649932622909546,3.649955987930298,8.889205673767719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.7412109375,0.0,1513.664794921875,1895.4371337890625,0.0,3661.514892578125,0.9034870266914368,1.0,0.0,3.0,1.0,0.0
17855040,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8246998190879822,0.4119341969490051,0.3739257454872131,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.963329255580902,0.6499669551849365,0.6169053316116333,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9584243297576904,0.6409968733787537,0.4489926397800445,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.844883382320404,0.4457509517669678,0.4253873527050018,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.692293107509613,0.239710658788681,1.0989058017730713,285.0007019042969,284.95001220703125,299.9086303710937,292.9297180175781,297.91876220703125,297.2035217285156,284.9999084472656,1.0,0.6757460832595825,0.354790598154068,0.354790598154068,1.0,1.0,-3.559844732284546,0.9395288825035096,2.6203160285949707,0.1388614326715469,0.9366990923881532,0.9366990923881532,0.0,214.7880401611328,205.0,60042.0390625,0.0,3878.81298828125,1.0,279.1415405273437,283.0741577148437,295.90338134765625,299.71923828125,293.1499938964844,293.1499938964844,278.8500061035156,33403.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278604984283448,1.0,0.0,0.0,3.649932622909546,3.649955987930298,8.889205673767719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.7412109375,0.0,1513.664794921875,1895.4371337890625,0.0,3661.514892578125,0.9034870266914368,1.0,0.0,3.0,1.0,0.0
17855100,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8278317451477051,0.4116182625293731,0.3737798631191253,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9672375917434692,0.649425745010376,0.6165517568588257,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9630789756774902,0.6416742205619812,0.4496017694473266,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8483802080154419,0.4458297789096832,0.4255291819572449,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.695452094078064,0.2397821694612503,1.0991268157958984,284.8793334960937,284.95001220703125,299.9091491699219,292.94598388671875,297.9170837402344,297.20172119140625,284.8783264160156,1.0,0.674426794052124,0.3546019196510315,0.3546019196510315,1.0,1.0,-3.5604169368743896,0.939106822013855,2.621309995651245,0.1384327709674835,0.852255642414093,0.852255642414093,0.0,211.5394744873047,205.0,60968.75390625,0.0,3860.5166015625,1.0,278.8982238769531,282.93621826171875,295.97381591796875,299.9558410644531,293.1499938964844,293.1499938964844,278.8500061035156,37821.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335671067237854,1.0,0.0,0.0,3.612588167190552,3.612612009048462,8.708236123311508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.814453125,0.0,1505.429443359375,1895.4371337890625,0.0,3713.79345703125,0.8960193991661072,1.0,0.0,3.0,1.0,0.0
17855160,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.828902006149292,0.4111782908439636,0.3733240962028503,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9685927033424376,0.6487300992012024,0.615846574306488,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9650771021842957,0.6422239542007446,0.4499248564243316,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8497890830039978,0.4457776546478271,0.4254364669322967,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6967161297798157,0.2397523820400238,1.098827838897705,284.907470703125,284.95001220703125,299.90924072265625,292.96173095703125,297.9143371582031,297.19854736328125,284.9086608886719,1.0,0.6735659837722778,0.3544255197048187,0.3544255197048187,1.0,1.0,-3.558938980102539,0.9380809664726256,2.620858192443848,0.137837216258049,0.8518618941307068,0.8518618941307068,0.0,210.09864807128903,208.0,60744.11328125,0.0,3848.011962890625,1.0,278.8580017089844,282.96124267578125,295.9794311523437,299.9120483398437,293.1499938964844,293.1499938964844,279.1499938964844,38573.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351014494895936,1.0,0.0,0.0,3.537132978439331,3.537156343460083,8.348261530954915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.2060546875,0.0,1429.8480224609375,1895.4371337890625,0.0,3727.81103515625,0.8823867440223694,1.0,0.0,3.0,1.0,0.0
17855220,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8303465843200684,0.4113534390926361,0.3732013404369354,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9701762199401855,0.648451566696167,0.6152713298797607,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9679625034332277,0.6445242166519165,0.4512792825698852,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8516684770584106,0.4464514851570129,0.4258252084255218,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6983844637870789,0.2401300817728042,1.0997085571289062,285.0027160644531,284.95001220703125,299.9079895019531,292.9915771484375,297.9154357910156,297.20147705078125,285.0018920898437,1.0,0.6732754707336426,0.3540727198123932,0.3540727198123932,1.0,1.0,-3.561246633529663,0.937686562538147,2.6235599517822266,0.1369592547416687,0.9400879740715028,0.9400879740715028,0.0,208.70584106445312,211.0,60204.54296875,0.0,3845.412109375,1.0,279.1415710449219,283.0766296386719,295.9669189453125,299.79400634765625,293.1499938964844,293.1499938964844,278.8500061035156,33338.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265503883361816,1.0,0.0,0.0,3.657748222351074,3.657771825790405,8.92731577550876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.4794921875,0.0,1521.846435546875,1895.4371337890625,0.0,3649.48193359375,0.905147910118103,1.0,0.0,3.0,1.0,0.0
17855280,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8303465843200684,0.4113534390926361,0.3732013404369354,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9701762199401855,0.648451566696167,0.6152713298797607,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9679625034332277,0.6445242166519165,0.4512792825698852,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8516684770584106,0.4464514851570129,0.4258252084255218,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6983844637870789,0.2401300817728042,1.0997085571289062,285.0027160644531,284.95001220703125,299.9079895019531,292.9915771484375,297.9154357910156,297.20147705078125,285.0018920898437,1.0,0.6732754707336426,0.3540727198123932,0.3540727198123932,1.0,1.0,-3.561246633529663,0.937686562538147,2.6235599517822266,0.1369592547416687,0.9400879740715028,0.9400879740715028,0.0,208.70584106445312,211.0,60204.54296875,0.0,3845.412109375,1.0,279.1415710449219,283.0766296386719,295.9669189453125,299.79400634765625,293.1499938964844,293.1499938964844,278.8500061035156,33338.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265503883361816,1.0,0.0,0.0,3.657748222351074,3.657771825790405,8.92731577550876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.4794921875,0.0,1521.846435546875,1895.4371337890625,0.0,3649.48193359375,0.905147910118103,1.0,0.0,3.0,1.0,0.0
17855340,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8288231492042542,0.4104602336883545,0.3726973831653595,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9682371616363524,0.6470763087272644,0.6143158674240112,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9671790599822998,0.6455343961715698,0.4522353708744049,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8505194783210754,0.4463478922843933,0.425986647605896,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6973857283592224,0.2400684505701065,1.1002905368804932,284.9075927734375,284.95001220703125,299.9046630859375,293.0189819335937,297.9092102050781,297.1953430175781,284.9083251953125,1.0,0.6739332675933838,0.3537199199199676,0.3537199199199676,1.0,1.0,-3.56154465675354,0.9366539120674132,2.6248905658721924,0.1361074596643448,0.8545359969139099,0.8545359969139099,0.0,209.887435913086,214.0,60946.1171875,0.0,3853.35498046875,1.0,278.8582458496094,282.9610900878906,296.0381164550781,299.9847717285156,293.1499938964844,293.1499938964844,279.1499938964844,38402.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341567158699036,1.0,0.0,0.0,3.549807548522949,3.549830913543701,8.408197231801751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.0185546875,0.0,1442.0137939453125,1895.4371337890625,0.0,3719.182373046875,0.8850592970848083,1.0,0.0,3.0,1.0,0.0
17855400,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8288231492042542,0.4104602336883545,0.3726973831653595,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9682371616363524,0.6470763087272644,0.6143158674240112,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9671790599822998,0.6455343961715698,0.4522353708744049,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8505194783210754,0.4463478922843933,0.425986647605896,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6973857283592224,0.2400684505701065,1.1002905368804932,284.9075927734375,284.95001220703125,299.9046630859375,293.0189819335937,297.9092102050781,297.1953430175781,284.9083251953125,1.0,0.6739332675933838,0.3537199199199676,0.3537199199199676,1.0,1.0,-3.56154465675354,0.9366539120674132,2.6248905658721924,0.1361074596643448,0.8545359969139099,0.8545359969139099,0.0,209.887435913086,214.0,60946.1171875,0.0,3853.35498046875,1.0,278.8582458496094,282.9610900878906,296.0381164550781,299.9847717285156,293.1499938964844,293.1499938964844,279.1499938964844,38402.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341567158699036,1.0,0.0,0.0,3.549807548522949,3.549830913543701,8.408197231801751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.0185546875,0.0,1442.0137939453125,1895.4371337890625,0.0,3719.182373046875,0.8850592970848083,1.0,0.0,3.0,1.0,0.0
