time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.82720947265625,0.4105237126350403,0.3725786507129669,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9660179018974304,0.6466720700263977,0.6137350797653198,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.966185450553894,0.6476429104804993,0.4535373747348785,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8491408824920654,0.4469044804573059,0.4263778924942016,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6961355805397034,0.240351602435112,1.1012885570526123,285.0025939941406,284.95001220703125,299.89910888671875,293.0436706542969,297.90838623046875,297.197265625,285.0013732910156,1.0,0.6751182079315186,0.3533415198326111,0.3533415198326111,1.0,1.0,-3.563931941986084,0.9362043738365172,2.627727508544922,0.1351365149021148,0.9426782131195068,0.9426782131195068,0.0,211.52149963378903,217.0,60377.640625,0.0,3869.381591796875,1.0,279.1424865722656,283.0765991210937,296.0198669433594,299.8605041503906,293.1499938964844,293.1499938964844,278.8500061035156,33287.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258843064308168,1.0,0.0,0.0,3.6695497035980233,3.6695733070373535,8.985015256257611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.466796875,0.0,1534.6239013671875,1895.4371337890625,0.0,3643.360107421875,0.9075283408164978,1.0,0.0,3.0,1.0,0.0
17855520,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.82720947265625,0.4105237126350403,0.3725786507129669,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9660179018974304,0.6466720700263977,0.6137350797653198,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.966185450553894,0.6476429104804993,0.4535373747348785,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8491408824920654,0.4469044804573059,0.4263778924942016,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6961355805397034,0.240351602435112,1.1012885570526123,285.0025939941406,284.95001220703125,299.89910888671875,293.0436706542969,297.90838623046875,297.197265625,285.0013732910156,1.0,0.6751182079315186,0.3533415198326111,0.3533415198326111,1.0,1.0,-3.563931941986084,0.9362043738365172,2.627727508544922,0.1351365149021148,0.9426782131195068,0.9426782131195068,0.0,211.52149963378903,217.0,60377.640625,0.0,3869.381591796875,1.0,279.1424865722656,283.0765991210937,296.0198669433594,299.8605041503906,293.1499938964844,293.1499938964844,278.8500061035156,33287.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258843064308168,1.0,0.0,0.0,3.6695497035980233,3.6695733070373535,8.985015256257611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.466796875,0.0,1534.6239013671875,1895.4371337890625,0.0,3643.360107421875,0.9075283408164978,1.0,0.0,3.0,1.0,0.0
17855580,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8241255879402161,0.409533828496933,0.3720572590827942,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9620091319084167,0.6451813578605652,0.6127448678016663,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.963353395462036,0.6484571099281311,0.454416960477829,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8463399410247803,0.4466936588287353,0.4265083372592926,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6936314702033997,0.2402119636535644,1.1018255949020386,284.9060363769531,284.95001220703125,299.8910522460937,293.0653381347656,297.900390625,297.1905212402344,284.9071960449219,1.0,0.6765113472938538,0.3529630899429321,0.3529630899429321,1.0,1.0,-3.5639843940734863,0.9350135922431946,2.6289708614349365,0.1341627389192581,0.8556801080703735,0.8556801080703735,0.0,214.2958984375,220.0,61090.21875,0.0,3886.40234375,1.0,278.85760498046875,282.9605712890625,296.0858764648437,300.0445861816406,293.1499938964844,293.1499938964844,279.1499938964844,38550.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337461590766908,1.0,0.0,0.0,3.557483673095703,3.557507276535034,8.444600894108589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.0771484375,0.0,1451.2559814453125,1895.4371337890625,0.0,3715.43017578125,0.886878252029419,1.0,0.0,3.0,1.0,0.0
17855640,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8241255879402161,0.409533828496933,0.3720572590827942,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9620091319084167,0.6451813578605652,0.6127448678016663,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.963353395462036,0.6484571099281311,0.454416960477829,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8463399410247803,0.4466936588287353,0.4265083372592926,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6936314702033997,0.2402119636535644,1.1018255949020386,284.9060363769531,284.95001220703125,299.8910522460937,293.0653381347656,297.900390625,297.1905212402344,284.9071960449219,1.0,0.6765113472938538,0.3529630899429321,0.3529630899429321,1.0,1.0,-3.5639843940734863,0.9350135922431946,2.6289708614349365,0.1341627389192581,0.8556801080703735,0.8556801080703735,0.0,214.2958984375,220.0,61090.21875,0.0,3886.40234375,1.0,278.85760498046875,282.9605712890625,296.0858764648437,300.0445861816406,293.1499938964844,293.1499938964844,279.1499938964844,38550.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337461590766908,1.0,0.0,0.0,3.557483673095703,3.557507276535034,8.444600894108589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.0771484375,0.0,1451.2559814453125,1895.4371337890625,0.0,3715.43017578125,0.886878252029419,1.0,0.0,3.0,1.0,0.0
17855700,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8225855231285095,0.4094695150852203,0.3718085587024688,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9599522948265076,0.64485764503479,0.6122348308563232,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9619186520576476,0.6493696570396423,0.454868733882904,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8449228405952454,0.4468682706356048,0.4265428781509399,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6923309564590454,0.2402786910533905,1.1018983125686646,285.0152282714844,284.95001220703125,299.88604736328125,293.074951171875,297.898681640625,297.1905822753906,285.0161437988281,1.0,0.6771994829177856,0.3527738749980926,0.3527738749980926,1.0,1.0,-3.563737392425537,0.93433940410614,2.6293978691101074,0.133512258529663,0.9325900673866272,0.9325900673866272,0.0,215.6909637451172,220.0,60307.4140625,0.0,3894.275634765625,1.0,279.0995178222656,283.0863647460937,296.043212890625,299.84637451171875,293.1499938964844,293.1499938964844,279.1499938964844,33994.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277363419532776,1.0,0.0,0.0,3.609970569610596,3.609993696212769,8.695620863363729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.2119140625,0.0,1474.245849609375,1895.4371337890625,0.0,3660.375244140625,0.8964537978172302,1.0,0.0,3.0,1.0,0.0
17855760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8216904401779175,0.4095203876495361,0.3718909323215484,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9586260914802552,0.6446751356124878,0.6120926737785339,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9612266421318054,0.650383710861206,0.4556099474430084,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8441129922866821,0.447159081697464,0.4268395602703094,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6915927529335022,0.2404354959726333,1.1026870012283323,285.00225830078125,284.95001220703125,299.8803405761719,293.0837097167969,297.8977966308594,297.19189453125,285.0010070800781,1.0,0.6780368685722351,0.3525897562503814,0.3525897562503814,1.0,1.0,-3.565860748291016,0.9344161748886108,2.6314444541931152,0.133128136396408,0.9440137147903442,0.9440137147903442,0.0,216.77935791015625,223.0,60497.19140625,0.0,3906.328857421875,1.0,279.1426086425781,283.07720947265625,296.0605163574219,299.91119384765625,293.1499938964844,293.1499938964844,278.8500061035156,33323.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256153106689452,1.0,0.0,0.0,3.6764886379241934,3.676512479782105,9.019028652801352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.4267578125,0.0,1542.668212890625,1895.4371337890625,0.0,3640.886962890625,0.9091613292694092,1.0,0.0,3.0,1.0,0.0
17855820,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.81824791431427,0.4084682762622833,0.3713310658931732,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9539832472801208,0.6430954337120056,0.6110371351242065,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9577964544296264,0.650998592376709,0.4563716948032379,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8409881591796875,0.4468675553798675,0.4269118905067444,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6887626051902771,0.2402509748935699,1.1030981540679932,284.9051513671875,284.95001220703125,299.8667297363281,293.09844970703125,297.8881530761719,297.18487548828125,284.90631103515625,1.0,0.6795703768730164,0.3522215485572815,0.3522215485572815,1.0,1.0,-3.565425395965576,0.9331059455871582,2.632319450378418,0.13211689889431,0.8560911417007446,0.8560911417007446,0.0,219.98532104492188,226.0,61184.375,0.0,3924.73779296875,1.0,278.8575744628906,282.9609069824219,296.1195678710937,300.0868835449219,293.1499938964844,293.1499938964844,279.1499938964844,38607.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335830807685852,1.0,0.0,0.0,3.5625991821289062,3.5626227855682373,8.468904866276716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.9736328125,0.0,1457.127685546875,1895.4371337890625,0.0,3713.939697265625,0.8880533576011658,1.0,0.0,3.0,1.0,0.0
17855880,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.81824791431427,0.4084682762622833,0.3713310658931732,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9539832472801208,0.6430954337120056,0.6110371351242065,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9577964544296264,0.650998592376709,0.4563716948032379,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8409881591796875,0.4468675553798675,0.4269118905067444,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6887626051902771,0.2402509748935699,1.1030981540679932,284.9051513671875,284.95001220703125,299.8667297363281,293.09844970703125,297.8881530761719,297.18487548828125,284.90631103515625,1.0,0.6795703768730164,0.3522215485572815,0.3522215485572815,1.0,1.0,-3.565425395965576,0.9331059455871582,2.632319450378418,0.13211689889431,0.8560911417007446,0.8560911417007446,0.0,219.98532104492188,226.0,61184.375,0.0,3924.73779296875,1.0,278.8575744628906,282.9609069824219,296.1195678710937,300.0868835449219,293.1499938964844,293.1499938964844,279.1499938964844,38607.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335830807685852,1.0,0.0,0.0,3.5625991821289062,3.5626227855682373,8.468904866276716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.9736328125,0.0,1457.127685546875,1895.4371337890625,0.0,3713.939697265625,0.8880533576011658,1.0,0.0,3.0,1.0,0.0
17855940,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8156357407569885,0.4083955287933349,0.3711269795894623,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9502587914466858,0.6425010561943054,0.6103192567825317,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9553366899490356,0.6527201533317566,0.4574362635612488,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8386331796646118,0.4472577273845672,0.4271860122680664,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6865900754928589,0.2404395192861557,1.1038506031036377,285.0014038085937,284.95001220703125,299.8500061035156,293.1093444824219,297.8837280273437,297.1858825683594,285.0005798339844,1.0,0.681133508682251,0.3518533408641815,0.3518533408641815,1.0,1.0,-3.566823005676269,0.9323760867118835,2.634446859359741,0.1310316324234008,0.9439393877983092,0.9439393877983092,0.0,222.68673706054688,229.0,60557.16015625,0.0,3944.7919921875,1.0,279.1417541503906,283.0781555175781,296.0878295898437,299.9449768066406,293.1499938964844,293.1499938964844,278.8500061035156,33448.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256681799888612,1.0,0.0,0.0,3.6777403354644775,3.677764177322388,9.025170015775076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.796875,0.0,1545.0145263671875,1895.4371337890625,0.0,3641.372802734375,0.9097757935523988,1.0,0.0,3.0,1.0,0.0
17856000,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8156357407569885,0.4083955287933349,0.3711269795894623,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9502587914466858,0.6425010561943054,0.6103192567825317,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9553366899490356,0.6527201533317566,0.4574362635612488,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8386331796646118,0.4472577273845672,0.4271860122680664,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6865900754928589,0.2404395192861557,1.1038506031036377,285.0014038085937,284.95001220703125,299.8500061035156,293.1093444824219,297.8837280273437,297.1858825683594,285.0005798339844,1.0,0.681133508682251,0.3518533408641815,0.3518533408641815,1.0,1.0,-3.566823005676269,0.9323760867118835,2.634446859359741,0.1310316324234008,0.9439393877983092,0.9439393877983092,0.0,222.68673706054688,229.0,60557.16015625,0.0,3944.7919921875,1.0,279.1417541503906,283.0781555175781,296.0878295898437,299.9449768066406,293.1499938964844,293.1499938964844,278.8500061035156,33448.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256681799888612,1.0,0.0,0.0,3.6777403354644775,3.677764177322388,9.025170015775076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.796875,0.0,1545.0145263671875,1895.4371337890625,0.0,3641.372802734375,0.9097757935523988,1.0,0.0,3.0,1.0,0.0
17856060,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8120806217193604,0.4072889387607574,0.370511531829834,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9453899264335632,0.6408389210700989,0.6091786026954651,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9516742825508118,0.6531231999397278,0.4580466449260711,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8355025053024292,0.4468916654586792,0.427185595035553,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6837383508682251,0.2402243018150329,1.1041274070739746,284.90496826171875,284.95001220703125,299.8315124511719,293.1181640625,297.87274169921875,297.17877197265625,284.9057312011719,1.0,0.682646632194519,0.3514893651008606,0.3514893651008606,1.0,1.0,-3.565786838531494,0.930892825126648,2.634894132614136,0.1299539059400558,0.8559238314628601,0.8559238314628601,0.0,226.0193634033203,232.0,61228.16015625,0.0,3962.42822265625,1.0,278.85809326171875,282.962158203125,296.1385803222656,300.1105651855469,293.1499938964844,293.1499938964844,279.1499938964844,38557.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335306286811828,1.0,0.0,0.0,3.565054416656494,3.565078020095825,8.480581072944915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.5078125,0.0,1459.38671875,1895.4371337890625,0.0,3713.4599609375,0.8885497450828552,1.0,0.0,3.0,1.0,0.0
17856120,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8120806217193604,0.4072889387607574,0.370511531829834,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9453899264335632,0.6408389210700989,0.6091786026954651,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9516742825508118,0.6531231999397278,0.4580466449260711,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8355025053024292,0.4468916654586792,0.427185595035553,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6837383508682251,0.2402243018150329,1.1041274070739746,284.90496826171875,284.95001220703125,299.8315124511719,293.1181640625,297.87274169921875,297.17877197265625,284.9057312011719,1.0,0.682646632194519,0.3514893651008606,0.3514893651008606,1.0,1.0,-3.565786838531494,0.930892825126648,2.634894132614136,0.1299539059400558,0.8559238314628601,0.8559238314628601,0.0,226.0193634033203,232.0,61228.16015625,0.0,3962.42822265625,1.0,278.85809326171875,282.962158203125,296.1385803222656,300.1105651855469,293.1499938964844,293.1499938964844,279.1499938964844,38557.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335306286811828,1.0,0.0,0.0,3.565054416656494,3.565078020095825,8.480581072944915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.5078125,0.0,1459.38671875,1895.4371337890625,0.0,3713.4599609375,0.8885497450828552,1.0,0.0,3.0,1.0,0.0
17856180,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8094087243080139,0.407162070274353,0.3702669441699981,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.941572606563568,0.6401630640029907,0.6083930134773254,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9490953683853148,0.6546435356140137,0.4589763283729553,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8331843614578247,0.4472102224826813,0.4273988008499145,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6815991401672363,0.2403880357742309,1.1047868728637695,285.0009460449219,284.95001220703125,299.8127136230469,293.1268310546875,297.8675842285156,297.1795349121094,285.0001220703125,1.0,0.6841675043106079,0.3511253893375397,0.3511253893375397,1.0,1.0,-3.566706895828247,0.9300272464752196,2.636679649353028,0.128826767206192,0.9432374238967896,0.9432374238967896,0.0,228.77178955078125,235.0,60575.41796875,0.0,3981.5791015625,1.0,279.1417541503906,283.0797424316406,296.1042785644531,299.9635925292969,293.1499938964844,293.1499938964844,278.8500061035156,33484.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254372119903564,1.0,0.0,0.0,3.677380800247192,3.677404642105103,9.023405596053636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.0380859375,0.0,1544.8834228515625,1895.4371337890625,0.0,3639.248779296875,0.9097172617912292,1.0,0.0,3.0,1.0,0.0
17856240,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8094087243080139,0.407162070274353,0.3702669441699981,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.941572606563568,0.6401630640029907,0.6083930134773254,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9490953683853148,0.6546435356140137,0.4589763283729553,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8331843614578247,0.4472102224826813,0.4273988008499145,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6815991401672363,0.2403880357742309,1.1047868728637695,285.0009460449219,284.95001220703125,299.8127136230469,293.1268310546875,297.8675842285156,297.1795349121094,285.0001220703125,1.0,0.6841675043106079,0.3511253893375397,0.3511253893375397,1.0,1.0,-3.566706895828247,0.9300272464752196,2.636679649353028,0.128826767206192,0.9432374238967896,0.9432374238967896,0.0,228.77178955078125,235.0,60575.41796875,0.0,3981.5791015625,1.0,279.1417541503906,283.0797424316406,296.1042785644531,299.9635925292969,293.1499938964844,293.1499938964844,278.8500061035156,33484.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254372119903564,1.0,0.0,0.0,3.677380800247192,3.677404642105103,9.023405596053636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.0380859375,0.0,1544.8834228515625,1895.4371337890625,0.0,3639.248779296875,0.9097172617912292,1.0,0.0,3.0,1.0,0.0
17856300,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8079712390899658,0.4066465497016907,0.3701224327087402,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9395571351051332,0.6393731832504272,0.6079946756362915,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9476684927940368,0.6548206210136414,0.4593910872936249,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8319708704948425,0.4470585286617279,0.4275163114070892,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.680507242679596,0.2403189688920974,1.105279564857483,284.87750244140625,284.95001220703125,299.8031921386719,293.1311340332031,297.862548828125,297.1766967773437,284.8763122558594,1.0,0.684971809387207,0.350943386554718,0.350943386554718,1.0,1.0,-3.5672943592071533,0.9296276569366456,2.637666702270508,0.1284044235944748,0.857205867767334,0.857205867767334,0.0,230.25624084472656,235.0,61493.6640625,0.0,3992.133544921875,1.0,278.8976135253906,282.9396667480469,296.1617736816406,300.1868896484375,293.1499938964844,293.1499938964844,278.8500061035156,37835.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313800930976868,1.0,0.0,0.0,3.640263795852661,3.6402878761291504,8.84217229213391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.369140625,0.0,1536.05908203125,1895.4371337890625,0.0,3693.78466796875,0.902212142944336,1.0,0.0,3.0,1.0,0.0
17856360,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.805791974067688,0.4060064554214477,0.3696131408214569,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9366901516914368,0.6384278535842896,0.60718834400177,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.94537353515625,0.6548488736152649,0.4594562947750091,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8301512598991394,0.4467746019363403,0.427337497472763,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6788434982299805,0.2401516884565353,1.104980707168579,284.9045715332031,284.95001220703125,299.79364013671875,293.1354064941406,297.8565979003906,297.172607421875,284.9057922363281,1.0,0.6856271624565125,0.350777268409729,0.350777268409729,1.0,1.0,-3.565217971801758,0.9284513592720032,2.6367664337158203,0.1277495473623275,0.8551798462867737,0.8551798462867737,0.0,232.12332153320312,238.0,61224.89453125,0.0,3998.149658203125,1.0,278.8577880859375,282.9643859863281,296.15533447265625,300.1280212402344,293.1499938964844,293.1499938964844,279.1499938964844,38701.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933103084564209,1.0,0.0,0.0,3.5620193481445312,3.5620429515838623,8.466147392027779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.4443359375,0.0,1457.197509765625,1895.4371337890625,0.0,3709.55126953125,0.8879741430282593,1.0,0.0,3.0,1.0,0.0
17856420,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8030537366867065,0.405826210975647,0.3693189918994903,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9328643679618835,0.6376751661300659,0.6063293814659119,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.942724883556366,0.6561813950538635,0.4602506160736084,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8278810381889343,0.4470221400260925,0.4274833500385284,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6767669916152954,0.2402951121330261,1.1055501699447632,285.0006408691406,284.95001220703125,299.7742919921875,293.143798828125,297.851318359375,297.1732788085937,284.99981689453125,1.0,0.6870880126953125,0.350445032119751,0.350445032119751,1.0,1.0,-3.565637826919556,0.9275310039520264,2.6381068229675293,0.1266698539257049,0.942523181438446,0.942523181438446,0.0,234.893295288086,241.0,60579.3828125,0.0,4016.119873046875,1.0,279.1417541503906,283.0817565917969,296.1208801269531,299.980712890625,293.1499938964844,293.1499938964844,278.8500061035156,33497.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249187111854552,1.0,0.0,0.0,3.6756904125213614,3.675714254379273,9.015112141241844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.310546875,0.0,1543.0811767578125,1895.4371337890625,0.0,3634.47998046875,0.909350574016571,1.0,0.0,3.0,1.0,0.0
17856480,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8030537366867065,0.405826210975647,0.3693189918994903,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9328643679618835,0.6376751661300659,0.6063293814659119,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.942724883556366,0.6561813950538635,0.4602506160736084,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8278810381889343,0.4470221400260925,0.4274833500385284,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6767669916152954,0.2402951121330261,1.1055501699447632,285.0006408691406,284.95001220703125,299.7742919921875,293.143798828125,297.851318359375,297.1732788085937,284.99981689453125,1.0,0.6870880126953125,0.350445032119751,0.350445032119751,1.0,1.0,-3.565637826919556,0.9275310039520264,2.6381068229675293,0.1266698539257049,0.942523181438446,0.942523181438446,0.0,234.893295288086,241.0,60579.3828125,0.0,4016.119873046875,1.0,279.1417541503906,283.0817565917969,296.1208801269531,299.980712890625,293.1499938964844,293.1499938964844,278.8500061035156,33497.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249187111854552,1.0,0.0,0.0,3.6756904125213614,3.675714254379273,9.015112141241844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.310546875,0.0,1543.0811767578125,1895.4371337890625,0.0,3634.47998046875,0.909350574016571,1.0,0.0,3.0,1.0,0.0
17856540,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7994495630264282,0.4046205878257751,0.3686156570911407,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.928037166595459,0.6358690857887268,0.60505211353302,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9389680027961732,0.6562008261680603,0.460598886013031,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8249214887619019,0.446515679359436,0.4273525178432464,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6741092801094055,0.2400390952825546,1.1056511402130127,284.9051208496094,284.95001220703125,299.7547302246094,293.15203857421875,297.8404541015625,297.1666259765625,284.9058532714844,1.0,0.688484787940979,0.3501127660274505,0.3501127660274505,1.0,1.0,-3.563647747039795,0.92585426568985,2.63779354095459,0.1255943775177002,0.8549466133117676,0.8549466133117676,0.0,238.2542266845703,244.0,61233.08984375,0.0,4031.43017578125,1.0,278.8581237792969,282.9669189453125,296.1712646484375,300.1441345214844,293.1499938964844,293.1499938964844,279.1499938964844,38585.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325188398361206,1.0,0.0,0.0,3.561241626739502,3.561265230178833,8.46245086449926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.69921875,0.0,1455.52197265625,1895.4371337890625,0.0,3704.207275390625,0.8877319693565369,1.0,0.0,3.0,1.0,0.0
17856600,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7994495630264282,0.4046205878257751,0.3686156570911407,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.928037166595459,0.6358690857887268,0.60505211353302,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9389680027961732,0.6562008261680603,0.460598886013031,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8249214887619019,0.446515679359436,0.4273525178432464,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6741092801094055,0.2400390952825546,1.1056511402130127,284.9051208496094,284.95001220703125,299.7547302246094,293.15203857421875,297.8404541015625,297.1666259765625,284.9058532714844,1.0,0.688484787940979,0.3501127660274505,0.3501127660274505,1.0,1.0,-3.563647747039795,0.92585426568985,2.63779354095459,0.1255943775177002,0.8549466133117676,0.8549466133117676,0.0,238.2542266845703,244.0,61233.08984375,0.0,4031.43017578125,1.0,278.8581237792969,282.9669189453125,296.1712646484375,300.1441345214844,293.1499938964844,293.1499938964844,279.1499938964844,38585.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325188398361206,1.0,0.0,0.0,3.561241626739502,3.561265230178833,8.46245086449926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.69921875,0.0,1455.52197265625,1895.4371337890625,0.0,3704.207275390625,0.8877319693565369,1.0,0.0,3.0,1.0,0.0
17856660,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7967795729637146,0.4043880105018616,0.3682811260223388,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9242970943450928,0.6350437998771667,0.6041322350502014,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.936305284500122,0.6573565602302551,0.4612737894058227,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8227043747901917,0.446692943572998,0.4274370372295379,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6721186637878418,0.2401643991470337,1.1061508655548096,285.0003356933594,284.95001220703125,299.73492431640625,293.1600952148437,297.8351135253906,297.1672668457031,284.99951171875,1.0,0.6898850798606873,0.3498224020004272,0.3498224020004272,1.0,1.0,-3.5636446475982666,0.9249314665794371,2.638713121414185,0.1246013641357421,0.941577136516571,0.941577136516571,0.0,241.01939392089844,247.0,60571.296875,0.0,4048.2685546875,1.0,279.1417236328125,283.0840759277344,296.1370544433594,299.9967346191406,293.1499938964844,293.1499938964844,278.8500061035156,33506.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243387579917908,1.0,0.0,0.0,3.6730546951293945,3.6730785369873047,9.00218822152965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.9609375,0.0,1540.1968994140625,1895.4371337890625,0.0,3629.144287109375,0.9087573289871216,1.0,0.0,3.0,1.0,0.0
17856720,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7967795729637146,0.4043880105018616,0.3682811260223388,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9242970943450928,0.6350437998771667,0.6041322350502014,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.936305284500122,0.6573565602302551,0.4612737894058227,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8227043747901917,0.446692943572998,0.4274370372295379,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6721186637878418,0.2401643991470337,1.1061508655548096,285.0003356933594,284.95001220703125,299.73492431640625,293.1600952148437,297.8351135253906,297.1672668457031,284.99951171875,1.0,0.6898850798606873,0.3498224020004272,0.3498224020004272,1.0,1.0,-3.5636446475982666,0.9249314665794371,2.638713121414185,0.1246013641357421,0.941577136516571,0.941577136516571,0.0,241.01939392089844,247.0,60571.296875,0.0,4048.2685546875,1.0,279.1417236328125,283.0840759277344,296.1370544433594,299.9967346191406,293.1499938964844,293.1499938964844,278.8500061035156,33506.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243387579917908,1.0,0.0,0.0,3.6730546951293945,3.6730785369873047,9.00218822152965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.9609375,0.0,1540.1968994140625,1895.4371337890625,0.0,3629.144287109375,0.9087573289871216,1.0,0.0,3.0,1.0,0.0
17856780,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7932685613632202,0.4031352698802948,0.3675350546836853,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9196261763572692,0.6331731081008911,0.6027926802635193,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9325624704360962,0.6572015285491943,0.4615030288696289,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8198044896125793,0.4461184740066528,0.4272420108318329,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6695713996887207,0.2398917376995086,1.1061776876449585,284.9053039550781,284.95001220703125,299.7149353027344,293.1679077148437,297.8245544433594,297.1610412597656,284.906005859375,1.0,0.6912216544151306,0.3495320379734039,0.3495320379734039,1.0,1.0,-3.561218500137329,0.9232537746429444,2.6379647254943848,0.1236156821250915,0.8542835712432861,0.8542835712432861,0.0,244.3768005371093,250.0,61218.8359375,0.0,4062.396240234375,1.0,278.858154296875,282.96978759765625,296.1870422363281,300.15936279296875,293.1499938964844,293.1499938964844,279.1499938964844,38591.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319172501564026,1.0,0.0,0.0,3.557966709136963,3.557990312576294,8.446894526059623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.0263671875,0.0,1452.0667724609375,1895.4371337890625,0.0,3698.701904296875,0.8870130777359009,1.0,0.0,3.0,1.0,0.0
17856840,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7932685613632202,0.4031352698802948,0.3675350546836853,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9196261763572692,0.6331731081008911,0.6027926802635193,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9325624704360962,0.6572015285491943,0.4615030288696289,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8198044896125793,0.4461184740066528,0.4272420108318329,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6695713996887207,0.2398917376995086,1.1061776876449585,284.9053039550781,284.95001220703125,299.7149353027344,293.1679077148437,297.8245544433594,297.1610412597656,284.906005859375,1.0,0.6912216544151306,0.3495320379734039,0.3495320379734039,1.0,1.0,-3.561218500137329,0.9232537746429444,2.6379647254943848,0.1236156821250915,0.8542835712432861,0.8542835712432861,0.0,244.3768005371093,250.0,61218.8359375,0.0,4062.396240234375,1.0,278.858154296875,282.96978759765625,296.1870422363281,300.15936279296875,293.1499938964844,293.1499938964844,279.1499938964844,38591.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319172501564026,1.0,0.0,0.0,3.557966709136963,3.557990312576294,8.446894526059623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.0263671875,0.0,1452.0667724609375,1895.4371337890625,0.0,3698.701904296875,0.8870130777359009,1.0,0.0,3.0,1.0,0.0
17856900,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7916430830955505,0.4029363095760345,0.367181658744812,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.91745787858963,0.6326577663421631,0.6021208763122559,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9308456778526306,0.657636284828186,0.4616298973560333,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8184413313865662,0.4461159110069275,0.4271219372749328,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6683663725852966,0.2399003058671951,1.1060298681259155,285.013916015625,284.95001220703125,299.7048645019531,293.1717529296875,297.8213806152344,297.1607360839844,285.0147399902344,1.0,0.6918299198150635,0.3493868708610534,0.3493868708610534,1.0,1.0,-3.5598089694976807,0.9223604202270508,2.63744854927063,0.1229746416211128,0.9303766489028932,0.9303766489028932,0.0,245.93411254882807,250.0,60398.4609375,0.0,4068.2158203125,1.0,279.0995483398437,283.0957946777344,296.1392822265625,299.9532470703125,293.1499938964844,293.1499938964844,279.1499938964844,34095.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258755445480348,1.0,0.0,0.0,3.6071016788482666,3.6071250438690186,8.681806207277987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.8857421875,0.0,1471.8819580078125,1895.4371337890625,0.0,3643.279296875,0.8959113359451294,1.0,0.0,3.0,1.0,0.0
17856960,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7906506657600403,0.402852326631546,0.3671509921550751,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9160197973251344,0.6322799921035767,0.6018050909042358,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9298852682113647,0.6581910848617554,0.4620549082756042,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8176026344299316,0.4462272524833679,0.4272592067718506,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6676527857780457,0.2400005012750625,1.106598138809204,284.9999389648437,284.95001220703125,299.6947631835937,293.175537109375,297.81915283203125,297.16168212890625,284.9986877441406,1.0,0.6925618648529053,0.3492496311664581,0.3492496311664581,1.0,1.0,-3.5607500076293945,0.9222154021263124,2.638534545898437,0.1226030066609382,0.9404740929603576,0.9404740929603576,0.0,247.1462860107422,253.0,60557.1484375,0.0,4078.03857421875,1.0,279.1426086425781,283.0862121582031,296.15167236328125,300.010986328125,293.1499938964844,293.1499938964844,278.8500061035156,33440.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236910343170166,1.0,0.0,0.0,3.671630382537842,3.671654224395752,8.995207849693543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.4296875,0.0,1538.102294921875,1895.4371337890625,0.0,3623.181884765625,0.9081400632858276,1.0,0.0,3.0,1.0,0.0
17857020,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7872567772865295,0.4015543758869171,0.3663744032382965,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9116207361221312,0.6303494572639465,0.6004186272621155,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9262157082557678,0.6578748822212219,0.4621839225292206,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.81474769115448,0.445587545633316,0.4270098805427551,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6652294993400574,0.2397135198116302,1.1065775156021118,284.9052124023437,284.95001220703125,299.6744384765625,293.1828918457031,297.8089294433594,297.1559753417969,284.90631103515625,1.0,0.6938446760177612,0.3489751517772674,0.3489751517772674,1.0,1.0,-3.557988166809082,0.9204853773117064,2.637502670288086,0.1216387078166008,0.8533589243888855,0.8533589243888855,0.0,250.4869537353516,256.0,61185.89453125,0.0,4091.155517578125,1.0,278.8576354980469,282.9730224609375,296.2024230957031,300.1733093261719,293.1499938964844,293.1499938964844,279.1499938964844,38701.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93133145570755,1.0,0.0,0.0,3.552297592163086,3.552320957183838,8.419997357123066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.5703125,0.0,1446.8330078125,1895.4371337890625,0.0,3693.33935546875,0.8858620524406433,1.0,0.0,3.0,1.0,0.0
17857080,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7872567772865295,0.4015543758869171,0.3663744032382965,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9116207361221312,0.6303494572639465,0.6004186272621155,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9262157082557678,0.6578748822212219,0.4621839225292206,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.81474769115448,0.445587545633316,0.4270098805427551,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6652294993400574,0.2397135198116302,1.1065775156021118,284.9052124023437,284.95001220703125,299.6744384765625,293.1828918457031,297.8089294433594,297.1559753417969,284.90631103515625,1.0,0.6938446760177612,0.3489751517772674,0.3489751517772674,1.0,1.0,-3.557988166809082,0.9204853773117064,2.637502670288086,0.1216387078166008,0.8533589243888855,0.8533589243888855,0.0,250.4869537353516,256.0,61185.89453125,0.0,4091.155517578125,1.0,278.8576354980469,282.9730224609375,296.2024230957031,300.1733093261719,293.1499938964844,293.1499938964844,279.1499938964844,38701.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93133145570755,1.0,0.0,0.0,3.552297592163086,3.552320957183838,8.419997357123066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.5703125,0.0,1446.8330078125,1895.4371337890625,0.0,3693.33935546875,0.8858620524406433,1.0,0.0,3.0,1.0,0.0
17857140,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7847101092338562,0.4012226164340973,0.3659508526325226,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9082462191581726,0.6293931603431702,0.5993767380714417,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9235750436782836,0.6587183475494385,0.4626334309577942,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8125492930412292,0.445630669593811,0.4269685745239258,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6633940935134888,0.2398077845573425,1.1069421768188477,284.9993896484375,284.95001220703125,299.65399169921875,293.19000244140625,297.8035583496094,297.15673828125,284.9985046386719,1.0,0.6951318979263306,0.3487006425857544,0.3487006425857544,1.0,1.0,-3.557146072387696,0.919359028339386,2.637787103652954,0.1206182837486267,0.9391466975212096,0.9391466975212096,0.0,253.251220703125,259.0,60529.7421875,0.0,4105.77392578125,1.0,279.14166259765625,283.0889892578125,296.1670227050781,300.02496337890625,293.1499938964844,293.1499938964844,278.8500061035156,33524.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231356382369996,1.0,0.0,0.0,3.666037321090698,3.666061162948608,8.967824101091537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.5087890625,0.0,1532.48388671875,1895.4371337890625,0.0,3618.067626953125,0.9071296453475952,1.0,0.0,3.0,1.0,0.0
17857200,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7847101092338562,0.4012226164340973,0.3659508526325226,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9082462191581726,0.6293931603431702,0.5993767380714417,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9235750436782836,0.6587183475494385,0.4626334309577942,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8125492930412292,0.445630669593811,0.4269685745239258,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6633940935134888,0.2398077845573425,1.1069421768188477,284.9993896484375,284.95001220703125,299.65399169921875,293.19000244140625,297.8035583496094,297.15673828125,284.9985046386719,1.0,0.6951318979263306,0.3487006425857544,0.3487006425857544,1.0,1.0,-3.557146072387696,0.919359028339386,2.637787103652954,0.1206182837486267,0.9391466975212096,0.9391466975212096,0.0,253.251220703125,259.0,60529.7421875,0.0,4105.77392578125,1.0,279.14166259765625,283.0889892578125,296.1670227050781,300.02496337890625,293.1499938964844,293.1499938964844,278.8500061035156,33524.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231356382369996,1.0,0.0,0.0,3.666037321090698,3.666061162948608,8.967824101091537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.5087890625,0.0,1532.48388671875,1895.4371337890625,0.0,3618.067626953125,0.9071296453475952,1.0,0.0,3.0,1.0,0.0
17857260,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7820845246315002,0.4001021087169647,0.3653349578380584,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9049927592277528,0.6277468800544739,0.598254919052124,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9207316040992736,0.6583107709884644,0.462714821100235,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8102750182151794,0.4450496733188629,0.4267641901969909,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6615563631057739,0.2395669817924499,1.1070257425308228,284.8971252441406,284.95001220703125,299.6370544433594,293.1956787109375,297.7954406738281,297.1524658203125,284.8992919921875,1.0,0.6961767077445984,0.3484803438186645,0.3484803438186645,1.0,1.0,-3.555018424987793,0.917997181415558,2.63702130317688,0.1198752969503402,0.8525906205177307,0.8525906205177307,0.0,255.9519805908203,259.0,61198.1640625,0.0,4116.62158203125,1.0,278.8651123046875,282.9700012207031,296.2220153808594,300.205322265625,293.1499938964844,293.1499938964844,278.8500061035156,39086.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306131601333618,1.0,0.0,0.0,3.561469316482544,3.561492919921875,8.46353316319437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.431640625,0.0,1459.4169921875,1895.4371337890625,0.0,3686.760009765625,0.888029932975769,1.0,0.0,3.0,1.0,0.0
