time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7814103364944458,0.3998887538909912,0.3651317059993744,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9041948914527892,0.6274137496948242,0.5979323387145996,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.919984757900238,0.6582443714141846,0.4626559019088745,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8096822500228882,0.4449323713779449,0.4266562163829803,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6610739827156067,0.2395132184028625,1.1068577766418457,284.9046936035156,284.95001220703125,299.6334228515625,293.19683837890625,297.79376220703125,297.15167236328125,284.9059143066406,1.0,0.6963608264923096,0.3484331667423248,0.3484331667423248,1.0,1.0,-3.5539822578430176,0.9175280928611756,2.6364541053771973,0.1196330785751342,0.8520681262016296,0.8520681262016296,0.0,256.5873718261719,262.0,61153.453125,0.0,4117.77734375,1.0,278.8586730957031,282.9759521484375,296.21612548828125,300.1861877441406,293.1499938964844,293.1499938964844,279.1499938964844,38711.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306556582450868,1.0,0.0,0.0,3.5485827922821045,3.5486061573028564,8.402396360907005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.6044921875,0.0,1442.96044921875,1895.4371337890625,0.0,3687.1494140625,0.8849483132362366,1.0,0.0,3.0,1.0,0.0
17857380,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7789349555969238,0.3995092213153839,0.3646699786186218,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9011204838752748,0.626397967338562,0.5968400239944458,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9173784255981444,0.6588927507400513,0.4629701972007751,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.807456910610199,0.4449127614498138,0.4265595078468323,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6593286395072937,0.2396054416894912,1.1072229146957395,284.9988708496094,284.95001220703125,299.6127624511719,293.2033996582031,297.7885131835937,297.152587890625,284.9979858398437,1.0,0.6976013779640198,0.3481656908988952,0.3481656908988952,1.0,1.0,-3.552805185317993,0.9163212776184082,2.636483907699585,0.1186055243015289,0.937692165374756,0.937692165374756,0.0,259.3485412597656,265.0,60498.55859375,0.0,4131.4775390625,1.0,279.14166259765625,283.0916442871094,296.1806030273437,300.0371398925781,293.1499938964844,293.1499938964844,278.8500061035156,33536.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225385785102844,1.0,0.0,0.0,3.661662340164185,3.661686182022095,8.946432785705838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.4482421875,0.0,1527.6942138671875,1895.4371337890625,0.0,3612.5673828125,0.9061543345451356,1.0,0.0,3.0,1.0,0.0
17857440,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7789349555969238,0.3995092213153839,0.3646699786186218,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9011204838752748,0.626397967338562,0.5968400239944458,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9173784255981444,0.6588927507400513,0.4629701972007751,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.807456910610199,0.4449127614498138,0.4265595078468323,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6593286395072937,0.2396054416894912,1.1072229146957395,284.9988708496094,284.95001220703125,299.6127624511719,293.2033996582031,297.7885131835937,297.152587890625,284.9979858398437,1.0,0.6976013779640198,0.3481656908988952,0.3481656908988952,1.0,1.0,-3.552805185317993,0.9163212776184082,2.636483907699585,0.1186055243015289,0.937692165374756,0.937692165374756,0.0,259.3485412597656,265.0,60498.55859375,0.0,4131.4775390625,1.0,279.14166259765625,283.0916442871094,296.1806030273437,300.0371398925781,293.1499938964844,293.1499938964844,278.8500061035156,33536.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225385785102844,1.0,0.0,0.0,3.661662340164185,3.661686182022095,8.946432785705838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.4482421875,0.0,1527.6942138671875,1895.4371337890625,0.0,3612.5673828125,0.9061543345451356,1.0,0.0,3.0,1.0,0.0
17857500,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7776333689689636,0.3988780677318573,0.3644174933433532,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8995269536972046,0.6254507303237915,0.596286952495575,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9159943461418152,0.6586529016494751,0.4630998373031616,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8062804341316223,0.4445938766002655,0.4265190064907074,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6584466695785522,0.2395009249448776,1.1075589656829834,284.8768615722656,284.95001220703125,299.6024169921875,293.20654296875,297.7842712402344,297.1509094238281,284.8758850097656,1.0,0.6982646584510803,0.3480319380760193,0.3480319380760193,1.0,1.0,-3.552354574203491,0.9157546758651732,2.6366000175476074,0.1182328090071678,0.8520921468734741,0.8520921468734741,0.0,260.8329772949219,265.0,61382.51953125,0.0,4139.30224609375,1.0,278.89801025390625,282.9537048339844,296.2367858886719,300.2573547363281,293.1499938964844,293.1499938964844,278.8500061035156,37988.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284351468086244,1.0,0.0,0.0,3.621009826660156,3.6210339069366455,8.748884852138872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.041015625,0.0,1515.912841796875,1895.4371337890625,0.0,3666.78955078125,0.8979946374893188,1.0,0.0,3.0,1.0,0.0
17857560,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7757322192192078,0.3981330692768097,0.3638122677803039,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.897325873374939,0.624366044998169,0.5953448414802551,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9138935804367064,0.6582509875297546,0.4628722369670868,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8045435547828674,0.4441545903682709,0.4261905252933502,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6571173071861267,0.239306554198265,1.1071268320083618,284.9053955078125,284.95001220703125,299.592041015625,293.2096252441406,297.7792663574219,297.14825439453125,284.90655517578125,1.0,0.6987855434417725,0.3479147851467132,0.3479147851467132,1.0,1.0,-3.549306631088257,0.9144386649131776,2.6348681449890137,0.1176401227712631,0.8512395024299622,0.8512395024299622,0.0,262.68267822265625,268.0,61108.734375,0.0,4142.552734375,1.0,278.8579406738281,282.979736328125,296.2290344238281,300.1962890625,293.1499938964844,293.1499938964844,279.1499938964844,38738.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300976991653442,1.0,0.0,0.0,3.542310237884521,3.542333602905273,8.372717843485589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.482421875,0.0,1436.5086669921875,1895.4371337890625,0.0,3682.03662109375,0.8836588263511658,1.0,0.0,3.0,1.0,0.0
17857620,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7733326554298401,0.3977147936820984,0.3633157908916473,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8943403959274292,0.6233011484146118,0.5942065715789795,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.911392092704773,0.6587855815887451,0.4631007015705108,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8023066520690918,0.4440804123878479,0.4260418713092804,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6554523706436157,0.2393900603055954,1.1074566841125488,284.99835205078125,284.95001220703125,299.5712890625,293.2155456542969,297.77423095703125,297.1494445800781,284.9974670410156,1.0,0.699982762336731,0.3476804494857788,0.3476804494857788,1.0,1.0,-3.547824144363404,0.91324383020401,2.634580373764038,0.1166880279779434,0.93591970205307,0.93591970205307,0.0,265.43780517578125,271.0,60448.4921875,0.0,4155.38818359375,1.0,279.1416015625,283.09442138671875,296.19256591796875,300.0463562011719,293.1499938964844,293.1499938964844,278.8500061035156,33544.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219173192977904,1.0,0.0,0.0,3.656010627746582,3.656034231185913,8.918836442717293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.39453125,0.0,1521.465087890625,1895.4371337890625,0.0,3606.842041015625,0.904884397983551,1.0,0.0,3.0,1.0,0.0
17857680,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7733326554298401,0.3977147936820984,0.3633157908916473,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8943403959274292,0.6233011484146118,0.5942065715789795,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.911392092704773,0.6587855815887451,0.4631007015705108,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8023066520690918,0.4440804123878479,0.4260418713092804,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6554523706436157,0.2393900603055954,1.1074566841125488,284.99835205078125,284.95001220703125,299.5712890625,293.2155456542969,297.77423095703125,297.1494445800781,284.9974670410156,1.0,0.699982762336731,0.3476804494857788,0.3476804494857788,1.0,1.0,-3.547824144363404,0.91324383020401,2.634580373764038,0.1166880279779434,0.93591970205307,0.93591970205307,0.0,265.43780517578125,271.0,60448.4921875,0.0,4155.38818359375,1.0,279.1416015625,283.09442138671875,296.19256591796875,300.0463562011719,293.1499938964844,293.1499938964844,278.8500061035156,33544.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219173192977904,1.0,0.0,0.0,3.656010627746582,3.656034231185913,8.918836442717293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.39453125,0.0,1521.465087890625,1895.4371337890625,0.0,3606.842041015625,0.904884397983551,1.0,0.0,3.0,1.0,0.0
17857740,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7702294588088989,0.3963065147399902,0.3624225854873657,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8906449675559998,0.6212305426597595,0.5926666259765625,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9080939888954164,0.658057451248169,0.4629330039024353,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7994375824928284,0.4432744085788727,0.4256221354007721,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6533362865447998,0.239079937338829,1.1073052883148191,284.9060363769531,284.95001220703125,299.55047607421875,293.2210998535156,297.7654724121094,297.145751953125,284.9066467285156,1.0,0.701125979423523,0.3474461436271667,0.3474461436271667,1.0,1.0,-3.544017791748047,0.9113238453865052,2.6326937675476074,0.1157483905553817,0.8501460552215576,0.8501460552215576,0.0,268.7687072753906,274.0,61054.7265625,0.0,4165.59326171875,1.0,278.8583068847656,282.9831237792969,296.2398681640625,300.2035217285156,293.1499938964844,293.1499938964844,279.1499938964844,38620.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294164776802064,1.0,0.0,0.0,3.5372579097747803,3.537281274795532,8.348852134076878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.3447265625,0.0,1430.316650390625,1895.4371337890625,0.0,3675.79150390625,0.882462203502655,1.0,0.0,3.0,1.0,0.0
17857800,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7702294588088989,0.3963065147399902,0.3624225854873657,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8906449675559998,0.6212305426597595,0.5926666259765625,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9080939888954164,0.658057451248169,0.4629330039024353,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7994375824928284,0.4432744085788727,0.4256221354007721,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6533362865447998,0.239079937338829,1.1073052883148191,284.9060363769531,284.95001220703125,299.55047607421875,293.2210998535156,297.7654724121094,297.145751953125,284.9066467285156,1.0,0.701125979423523,0.3474461436271667,0.3474461436271667,1.0,1.0,-3.544017791748047,0.9113238453865052,2.6326937675476074,0.1157483905553817,0.8501460552215576,0.8501460552215576,0.0,268.7687072753906,274.0,61054.7265625,0.0,4165.59326171875,1.0,278.8583068847656,282.9831237792969,296.2398681640625,300.2035217285156,293.1499938964844,293.1499938964844,279.1499938964844,38620.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294164776802064,1.0,0.0,0.0,3.5372579097747803,3.537281274795532,8.348852134076878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.3447265625,0.0,1430.316650390625,1895.4371337890625,0.0,3675.79150390625,0.882462203502655,1.0,0.0,3.0,1.0,0.0
17857860,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7679151892662048,0.3958513140678406,0.3618997037410736,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8877485394477844,0.6201239228248596,0.5914962887763977,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9057623744010924,0.658515989780426,0.4631136059761047,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7972555756568909,0.4431543946266174,0.4254345297813415,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6517488360404968,0.2391508072614669,1.1075890064239502,284.99786376953125,284.95001220703125,299.5296936035156,293.226318359375,297.7606506347656,297.1470642089844,284.9970397949219,1.0,0.7022873759269714,0.3472535312175751,0.3472535312175751,1.0,1.0,-3.542304992675781,0.9101868867874146,2.632117986679077,0.1149044036865234,0.9338588118553162,0.9338588118553162,0.0,271.5139465332031,277.0,60376.92578125,0.0,4177.7333984375,1.0,279.1415405273437,283.0972900390625,296.20318603515625,300.0528564453125,293.1499938964844,293.1499938964844,278.8500061035156,33548.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212281703948976,1.0,0.0,0.0,3.648806810379028,3.64883041381836,8.883723126018594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.8701171875,0.0,1513.506591796875,1895.4371337890625,0.0,3600.488525390625,0.903322696685791,1.0,0.0,3.0,1.0,0.0
17857920,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7679151892662048,0.3958513140678406,0.3618997037410736,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8877485394477844,0.6201239228248596,0.5914962887763977,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9057623744010924,0.658515989780426,0.4631136059761047,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7972555756568909,0.4431543946266174,0.4254345297813415,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6517488360404968,0.2391508072614669,1.1075890064239502,284.99786376953125,284.95001220703125,299.5296936035156,293.226318359375,297.7606506347656,297.1470642089844,284.9970397949219,1.0,0.7022873759269714,0.3472535312175751,0.3472535312175751,1.0,1.0,-3.542304992675781,0.9101868867874146,2.632117986679077,0.1149044036865234,0.9338588118553162,0.9338588118553162,0.0,271.5139465332031,277.0,60376.92578125,0.0,4177.7333984375,1.0,279.1415405273437,283.0972900390625,296.20318603515625,300.0528564453125,293.1499938964844,293.1499938964844,278.8500061035156,33548.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212281703948976,1.0,0.0,0.0,3.648806810379028,3.64883041381836,8.883723126018594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.8701171875,0.0,1513.506591796875,1895.4371337890625,0.0,3600.488525390625,0.903322696685791,1.0,0.0,3.0,1.0,0.0
17857980,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7649216055870056,0.3944166302680969,0.3609799444675445,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8841667771339417,0.6180241703987122,0.5899249911308289,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9027202129364014,0.6577330827713013,0.4629026353359222,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7944594621658325,0.4423102140426636,0.4249764680862427,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6497277021408081,0.2388300895690918,1.1073874235153198,284.90631103515625,284.95001220703125,299.5089111328125,293.23114013671875,297.7523193359375,297.143798828125,284.9068908691406,1.0,0.7033970355987549,0.3470609486103058,0.3470609486103058,1.0,1.0,-3.5382699966430664,0.9083301424980164,2.6299400329589844,0.1140746548771858,0.8485657572746277,0.8485657572746277,0.0,274.83612060546875,280.0,60966.50390625,0.0,4187.240234375,1.0,278.8583679199219,282.9866943359375,296.2497253417969,300.20831298828125,293.1499938964844,293.1499938964844,279.1499938964844,38628.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92869234085083,1.0,0.0,0.0,3.5291953086853027,3.5292186737060547,8.31083525554277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.892578125,0.0,1421.8916015625,1895.4371337890625,0.0,3669.1494140625,0.8806865215301514,1.0,0.0,3.0,1.0,0.0
17858040,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7649216055870056,0.3944166302680969,0.3609799444675445,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8841667771339417,0.6180241703987122,0.5899249911308289,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9027202129364014,0.6577330827713013,0.4629026353359222,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7944594621658325,0.4423102140426636,0.4249764680862427,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6497277021408081,0.2388300895690918,1.1073874235153198,284.90631103515625,284.95001220703125,299.5089111328125,293.23114013671875,297.7523193359375,297.143798828125,284.9068908691406,1.0,0.7033970355987549,0.3470609486103058,0.3470609486103058,1.0,1.0,-3.5382699966430664,0.9083301424980164,2.6299400329589844,0.1140746548771858,0.8485657572746277,0.8485657572746277,0.0,274.83612060546875,280.0,60966.50390625,0.0,4187.240234375,1.0,278.8583679199219,282.9866943359375,296.2497253417969,300.20831298828125,293.1499938964844,293.1499938964844,279.1499938964844,38628.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92869234085083,1.0,0.0,0.0,3.5291953086853027,3.5292186737060547,8.31083525554277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.892578125,0.0,1421.8916015625,1895.4371337890625,0.0,3669.1494140625,0.8806865215301514,1.0,0.0,3.0,1.0,0.0
17858100,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7635416388511658,0.3941186964511871,0.360546350479126,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8824944496154785,0.6173898577690125,0.5891510844230652,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9013524651527404,0.6578696966171265,0.4628193974494934,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7931519746780396,0.4421760439872741,0.4247364997863769,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6487722396850586,0.238816037774086,1.1071484088897705,285.0128173828125,284.95001220703125,299.4985046386719,293.2334289550781,297.74957275390625,297.14404296875,285.0134582519531,1.0,0.7039010524749756,0.3469646573066711,0.3469646573066711,1.0,1.0,-3.5361344814300537,0.907371461391449,2.62876296043396,0.1135227754712104,0.9232000112533568,0.9232000112533568,0.0,276.373291015625,280.0,60150.60546875,0.0,4190.9384765625,1.0,279.098876953125,283.1104431152344,296.2006530761719,300.0010070800781,293.1499938964844,293.1499938964844,279.1499938964844,34082.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226348996162416,1.0,0.0,0.0,3.5788793563842773,3.57890248298645,8.546483059035381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.80078125,0.0,1441.4061279296875,1895.4371337890625,0.0,3613.455078125,0.8896105885505676,1.0,0.0,3.0,1.0,0.0
17858160,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7626781463623047,0.3939299285411834,0.3604249954223633,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8813482522964478,0.6168826818466187,0.588718831539154,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9005531072616577,0.6581528186798096,0.4630491137504577,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7923222184181213,0.4421504437923431,0.4247487187385559,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6482036113739014,0.2388896644115448,1.10761296749115,284.9971618652344,284.95001220703125,299.4881591796875,293.235595703125,297.7476501464844,297.145263671875,284.9958801269531,1.0,0.7045272588729858,0.3468755185604095,0.3468755185604095,1.0,1.0,-3.536316156387329,0.9071454405784608,2.6291708946228027,0.1132319122552871,0.9314485192298888,0.9314485192298888,0.0,277.5820007324219,283.0,60290.0390625,0.0,4198.71923828125,1.0,279.1423645019531,283.0995483398437,296.2115783691406,300.0563049316406,293.1499938964844,293.1499938964844,278.8500061035156,33478.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920439839363098,1.0,0.0,0.0,3.642822027206421,3.642845630645752,8.854605653141334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.1923828125,0.0,1506.370849609375,1895.4371337890625,0.0,3593.217041015625,0.9016727209091188,1.0,0.0,3.0,1.0,0.0
17858220,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7598052620887756,0.3924734890460968,0.3594886064529419,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8778947591781616,0.614761471748352,0.5871277451515198,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8976765275001526,0.6573601961135864,0.4628304541110992,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7896116375923157,0.4412727057933807,0.4242608547210693,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6462807059288025,0.2385607063770294,1.1073789596557615,284.9066467285156,284.95001220703125,299.46746826171875,293.2396545410156,297.7394714355469,297.14215087890625,284.9072265625,1.0,0.7056120038032532,0.3466972112655639,0.3466972112655639,1.0,1.0,-3.532153606414795,0.90529602766037,2.62685775756836,0.1124360859394073,0.846794843673706,0.846794843673706,0.0,280.88751220703125,286.0,60859.15625,0.0,4207.7431640625,1.0,278.85845947265625,282.9903869628906,296.2580871582031,300.2104187011719,293.1499938964844,293.1499938964844,279.1499938964844,38636.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279200434684752,1.0,0.0,0.0,3.519936800003052,3.5199599266052246,8.267287512353505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.130859375,0.0,1412.2501220703125,1895.4371337890625,0.0,3662.0615234375,0.8786514401435852,1.0,0.0,3.0,1.0,0.0
17858280,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7598052620887756,0.3924734890460968,0.3594886064529419,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8778947591781616,0.614761471748352,0.5871277451515198,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8976765275001526,0.6573601961135864,0.4628304541110992,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7896116375923157,0.4412727057933807,0.4242608547210693,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6462807059288025,0.2385607063770294,1.1073789596557615,284.9066467285156,284.95001220703125,299.46746826171875,293.2396545410156,297.7394714355469,297.14215087890625,284.9072265625,1.0,0.7056120038032532,0.3466972112655639,0.3466972112655639,1.0,1.0,-3.532153606414795,0.90529602766037,2.62685775756836,0.1124360859394073,0.846794843673706,0.846794843673706,0.0,280.88751220703125,286.0,60859.15625,0.0,4207.7431640625,1.0,278.85845947265625,282.9903869628906,296.2580871582031,300.2104187011719,293.1499938964844,293.1499938964844,279.1499938964844,38636.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279200434684752,1.0,0.0,0.0,3.519936800003052,3.5199599266052246,8.267287512353505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.130859375,0.0,1412.2501220703125,1895.4371337890625,0.0,3662.0615234375,0.8786514401435852,1.0,0.0,3.0,1.0,0.0
17858340,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7576532363891602,0.391958087682724,0.3589170575141907,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8751793503761292,0.6135911345481873,0.5859060883522034,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8956058621406555,0.6577869653701782,0.4629868865013122,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7875403165817261,0.4410768449306488,0.4240057468414306,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.644832193851471,0.2386119663715362,1.1075810194015503,284.9964904785156,284.95001220703125,299.4468688964844,293.2432861328125,297.7350158691406,297.143798828125,284.99560546875,1.0,0.7067228555679321,0.3465189337730407,0.3465189337730407,1.0,1.0,-3.5301125049591064,0.9041093587875366,2.6260030269622803,0.1116118058562278,0.9288148880004884,0.9288148880004884,0.0,283.6205139160156,289.0,60179.546875,0.0,4218.87939453125,1.0,279.14141845703125,283.1025695800781,296.22003173828125,300.0582275390625,293.1499938964844,293.1499938964844,278.8500061035156,33569.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197114706039428,1.0,0.0,0.0,3.632037401199341,3.632061004638672,8.802254569673096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.7431640625,0.0,1495.178466796875,1895.4371337890625,0.0,3586.49560546875,0.8995042443275452,1.0,0.0,3.0,1.0,0.0
17858400,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7576532363891602,0.391958087682724,0.3589170575141907,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8751793503761292,0.6135911345481873,0.5859060883522034,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8956058621406555,0.6577869653701782,0.4629868865013122,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7875403165817261,0.4410768449306488,0.4240057468414306,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.644832193851471,0.2386119663715362,1.1075810194015503,284.9964904785156,284.95001220703125,299.4468688964844,293.2432861328125,297.7350158691406,297.143798828125,284.99560546875,1.0,0.7067228555679321,0.3465189337730407,0.3465189337730407,1.0,1.0,-3.5301125049591064,0.9041093587875366,2.6260030269622803,0.1116118058562278,0.9288148880004884,0.9288148880004884,0.0,283.6205139160156,289.0,60179.546875,0.0,4218.87939453125,1.0,279.14141845703125,283.1025695800781,296.22003173828125,300.0582275390625,293.1499938964844,293.1499938964844,278.8500061035156,33569.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197114706039428,1.0,0.0,0.0,3.632037401199341,3.632061004638672,8.802254569673096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.7431640625,0.0,1495.178466796875,1895.4371337890625,0.0,3586.49560546875,0.8995042443275452,1.0,0.0,3.0,1.0,0.0
17858460,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7548800110816956,0.3904856145381927,0.3579556345939636,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8718361258506775,0.6114524602890015,0.5842866897583008,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8928363919258118,0.6570322513580322,0.4627809226512909,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7848995923995972,0.4401703774929046,0.4234829545021057,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.642989456653595,0.2382773607969284,1.1073037385940552,284.9071044921875,284.95001220703125,299.4263610839844,293.2464599609375,297.7270812988281,297.1408996582031,284.9075927734375,1.0,0.707788348197937,0.34634530544281,0.34634530544281,1.0,1.0,-3.525806427001953,0.9022316336631776,2.623574733734131,0.1108125373721122,0.844917893409729,0.844917893409729,0.0,286.923095703125,292.0,60738.5,0.0,4227.4619140625,1.0,278.8585205078125,282.994140625,296.26483154296875,300.2099914550781,293.1499938964844,293.1499938964844,279.1499938964844,38638.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271347522735596,1.0,0.0,0.0,3.509920120239258,3.5099432468414307,8.220301879191538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.720703125,0.0,1401.822998046875,1895.4371337890625,0.0,3654.850341796875,0.8764400482177734,1.0,0.0,3.0,1.0,0.0
17858520,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7548800110816956,0.3904856145381927,0.3579556345939636,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8718361258506775,0.6114524602890015,0.5842866897583008,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8928363919258118,0.6570322513580322,0.4627809226512909,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7848995923995972,0.4401703774929046,0.4234829545021057,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.642989456653595,0.2382773607969284,1.1073037385940552,284.9071044921875,284.95001220703125,299.4263610839844,293.2464599609375,297.7270812988281,297.1408996582031,284.9075927734375,1.0,0.707788348197937,0.34634530544281,0.34634530544281,1.0,1.0,-3.525806427001953,0.9022316336631776,2.623574733734131,0.1108125373721122,0.844917893409729,0.844917893409729,0.0,286.923095703125,292.0,60738.5,0.0,4227.4619140625,1.0,278.8585205078125,282.994140625,296.26483154296875,300.2099914550781,293.1499938964844,293.1499938964844,279.1499938964844,38638.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271347522735596,1.0,0.0,0.0,3.509920120239258,3.5099432468414307,8.220301879191538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.720703125,0.0,1401.822998046875,1895.4371337890625,0.0,3654.850341796875,0.8764400482177734,1.0,0.0,3.0,1.0,0.0
17858580,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7528104782104492,0.3899471759796142,0.3573664128780365,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.869215190410614,0.610256552696228,0.5830446481704712,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8908714652061462,0.6575107574462891,0.4629724323749542,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7828888297080994,0.4399434626102447,0.4232005178928375,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6416075229644775,0.238322764635086,1.1074825525283811,284.99591064453125,284.95001220703125,299.4059753417969,293.24920654296875,297.7227478027344,297.1426696777344,284.9950256347656,1.0,0.7088860273361206,0.3461717069149017,0.3461717069149017,1.0,1.0,-3.5237009525299072,0.9010409712791444,2.622659921646118,0.1099968925118446,0.9261151552200316,0.9261151552200316,0.0,289.6492004394531,295.0,60061.26171875,0.0,4238.3525390625,1.0,279.141357421875,283.1053161621094,296.2259826660156,300.0570983886719,293.1499938964844,293.1499938964844,278.8500061035156,33572.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918925642967224,1.0,0.0,0.0,3.622286796569824,3.622310161590576,8.75505634212459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.328125,0.0,1484.5267333984375,1895.4371337890625,0.0,3579.239990234375,0.8973132371902466,1.0,0.0,3.0,1.0,0.0
17858640,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7528104782104492,0.3899471759796142,0.3573664128780365,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.869215190410614,0.610256552696228,0.5830446481704712,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8908714652061462,0.6575107574462891,0.4629724323749542,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7828888297080994,0.4399434626102447,0.4232005178928375,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6416075229644775,0.238322764635086,1.1074825525283811,284.99591064453125,284.95001220703125,299.4059753417969,293.24920654296875,297.7227478027344,297.1426696777344,284.9950256347656,1.0,0.7088860273361206,0.3461717069149017,0.3461717069149017,1.0,1.0,-3.5237009525299072,0.9010409712791444,2.622659921646118,0.1099968925118446,0.9261151552200316,0.9261151552200316,0.0,289.6492004394531,295.0,60061.26171875,0.0,4238.3525390625,1.0,279.141357421875,283.1053161621094,296.2259826660156,300.0570983886719,293.1499938964844,293.1499938964844,278.8500061035156,33572.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918925642967224,1.0,0.0,0.0,3.622286796569824,3.622310161590576,8.75505634212459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.328125,0.0,1484.5267333984375,1895.4371337890625,0.0,3579.239990234375,0.8973132371902466,1.0,0.0,3.0,1.0,0.0
17858700,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.751717746257782,0.3892522156238556,0.3570468425750732,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8678472638130188,0.6092347502708435,0.5824089050292969,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8898245096206665,0.6572267413139343,0.4630574584007263,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7818374037742615,0.4395292699337005,0.4230642318725586,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.6409062147140503,0.2381958067417144,1.1077131032943726,284.8765869140625,284.95001220703125,299.3958435058594,293.2504272460937,297.71929931640625,297.14178466796875,284.8759765625,1.0,0.709479570388794,0.3460848927497864,0.3460848927497864,1.0,1.0,-3.5227742195129395,0.9004788994789124,2.622295379638672,0.1097246706485748,0.8416950106620789,0.8416950106620789,0.0,291.12261962890625,295.0,60878.87890625,0.0,4244.77490234375,1.0,278.8989562988281,282.9707336425781,296.2802124023437,300.2721862792969,293.1499938964844,293.1499938964844,278.8500061035156,38220.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247782230377196,1.0,0.0,0.0,3.5763731002807617,3.576396942138672,8.534516950930993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.244140625,0.0,1469.067626953125,1895.4371337890625,0.0,3633.187744140625,0.888159453868866,1.0,0.0,3.0,1.0,0.0
17858760,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7501509189605713,0.3884628713130951,0.3563945889472961,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8659995198249817,0.6081034541130066,0.5814117193222046,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8882440328598022,0.6568331718444824,0.4628178477287292,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7803353667259216,0.4390133023262024,0.4226552546024322,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6398519277572632,0.2379855066537857,1.1071922779083252,284.90728759765625,284.95001220703125,299.3857421875,293.2514953613281,297.7151184082031,297.1400146484375,284.90826416015625,1.0,0.7099424004554749,0.3460122346878052,0.3460122346878052,1.0,1.0,-3.5193850994110107,0.899203896522522,2.6201813220977783,0.1092375367879867,0.8428035378456116,0.8428035378456116,0.0,292.9373779296875,298.0,60593.734375,0.0,4246.77490234375,1.0,278.8583068847656,282.9981689453125,296.270263671875,300.2074279785156,293.1499938964844,293.1499938964844,279.1499938964844,38769.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263665676116944,1.0,0.0,0.0,3.497432947158813,3.4974560737609863,8.161915729942848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.0205078125,0.0,1389.81640625,1895.4371337890625,0.0,3647.792724609375,0.8737890720367432,1.0,0.0,3.0,1.0,0.0
17858820,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7481540441513062,0.3879048526287079,0.3557866215705871,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8634652495384216,0.6068849563598633,0.5801473259925842,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8863905668258667,0.6573988795280457,0.4630650877952575,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7783803939819336,0.4387598931789398,0.4223467111587524,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6385281085968018,0.2380270659923553,1.107351303100586,284.99530029296875,284.95001220703125,299.3656921386719,293.2533264160156,297.7110290527344,297.141845703125,284.99444580078125,1.0,0.7110334634780884,0.3458669185638428,0.3458669185638428,1.0,1.0,-3.517241954803467,0.8980917930603027,2.619150161743164,0.1085059717297554,0.9234144687652588,0.9234144687652588,0.0,295.6632995605469,301.0,59936.51171875,0.0,4257.529296875,1.0,279.1412353515625,283.1080017089844,296.2301940917969,300.0538330078125,293.1499938964844,293.1499938964844,278.8500061035156,33571.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181591868400574,1.0,0.0,0.0,3.612227916717529,3.612251043319702,8.706498988431122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.68359375,0.0,1473.5672607421875,1895.4371337890625,0.0,3572.160888671875,0.8950519561767578,1.0,0.0,3.0,1.0,0.0
17858880,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7481540441513062,0.3879048526287079,0.3557866215705871,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8634652495384216,0.6068849563598633,0.5801473259925842,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8863905668258667,0.6573988795280457,0.4630650877952575,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7783803939819336,0.4387598931789398,0.4223467111587524,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6385281085968018,0.2380270659923553,1.107351303100586,284.99530029296875,284.95001220703125,299.3656921386719,293.2533264160156,297.7110290527344,297.141845703125,284.99444580078125,1.0,0.7110334634780884,0.3458669185638428,0.3458669185638428,1.0,1.0,-3.517241954803467,0.8980917930603027,2.619150161743164,0.1085059717297554,0.9234144687652588,0.9234144687652588,0.0,295.6632995605469,301.0,59936.51171875,0.0,4257.529296875,1.0,279.1412353515625,283.1080017089844,296.2301940917969,300.0538330078125,293.1499938964844,293.1499938964844,278.8500061035156,33571.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181591868400574,1.0,0.0,0.0,3.612227916717529,3.612251043319702,8.706498988431122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.68359375,0.0,1473.5672607421875,1895.4371337890625,0.0,3572.160888671875,0.8950519561767578,1.0,0.0,3.0,1.0,0.0
17858940,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7455890774726868,0.3864123523235321,0.3547984659671783,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8603613972663879,0.6047210693359375,0.5784944891929626,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8839005827903748,0.6568301916122437,0.4629754424095154,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.775902509689331,0.4378107190132141,0.4217766523361206,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.636843740940094,0.2376883774995803,1.107038497924805,284.9080810546875,284.95001220703125,299.3458251953125,293.254638671875,297.7036437988281,297.1393737792969,284.9084777832031,1.0,0.7120848894119263,0.3457216024398803,0.3457216024398803,1.0,1.0,-3.5129036903381348,0.8962964415550232,2.616607189178467,0.1077876687049865,0.8410962820053101,0.8410962820053101,0.0,298.9483337402344,304.0,60473.06640625,0.0,4265.826171875,1.0,278.85870361328125,283.00164794921875,296.2730712890625,300.2022705078125,293.1499938964844,293.1499938964844,279.1499938964844,38628.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255951642990112,1.0,0.0,0.0,3.488565444946289,3.488588333129883,8.120579764181457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.3095703125,0.0,1379.6666259765625,1895.4371337890625,0.0,3640.70166015625,0.8717185854911804,1.0,0.0,3.0,1.0,0.0
17859000,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7455890774726868,0.3864123523235321,0.3547984659671783,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8603613972663879,0.6047210693359375,0.5784944891929626,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8839005827903748,0.6568301916122437,0.4629754424095154,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.775902509689331,0.4378107190132141,0.4217766523361206,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.636843740940094,0.2376883774995803,1.107038497924805,284.9080810546875,284.95001220703125,299.3458251953125,293.254638671875,297.7036437988281,297.1393737792969,284.9084777832031,1.0,0.7120848894119263,0.3457216024398803,0.3457216024398803,1.0,1.0,-3.5129036903381348,0.8962964415550232,2.616607189178467,0.1077876687049865,0.8410962820053101,0.8410962820053101,0.0,298.9483337402344,304.0,60473.06640625,0.0,4265.826171875,1.0,278.85870361328125,283.00164794921875,296.2730712890625,300.2022705078125,293.1499938964844,293.1499938964844,279.1499938964844,38628.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255951642990112,1.0,0.0,0.0,3.488565444946289,3.488588333129883,8.120579764181457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.3095703125,0.0,1379.6666259765625,1895.4371337890625,0.0,3640.70166015625,0.8717185854911804,1.0,0.0,3.0,1.0,0.0
17859060,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.743674635887146,0.3858391642570495,0.3541835844516754,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8579267859458923,0.6034843921661377,0.5772201418876648,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8821879625320435,0.6575307250022888,0.4633131325244903,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7740181684494019,0.4375378787517547,0.4214534759521484,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.635582685470581,0.2377278208732605,1.1071981191635132,284.9948425292969,284.95001220703125,299.3261413574219,293.2554626464844,297.6998291015625,297.141357421875,284.9939880371094,1.0,0.7131770849227905,0.345611572265625,0.345611572265625,1.0,1.0,-3.5108323097229004,0.895314633846283,2.6155176162719727,0.1071698144078254,0.9207133054733276,0.9207133054733276,0.0,301.6634826660156,307.0,59807.18359375,0.0,4276.66796875,1.0,279.14117431640625,283.1107177734375,296.232421875,300.0482482910156,293.1499938964844,293.1499938964844,278.8500061035156,33568.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174310564994812,1.0,0.0,0.0,3.6018614768981934,3.601884603500366,8.656598993184161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.96484375,0.0,1462.31884765625,1895.4371337890625,0.0,3565.43212890625,0.8927194476127625,1.0,0.0,3.0,1.0,0.0
17859120,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.743674635887146,0.3858391642570495,0.3541835844516754,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8579267859458923,0.6034843921661377,0.5772201418876648,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8821879625320435,0.6575307250022888,0.4633131325244903,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7740181684494019,0.4375378787517547,0.4214534759521484,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.635582685470581,0.2377278208732605,1.1071981191635132,284.9948425292969,284.95001220703125,299.3261413574219,293.2554626464844,297.6998291015625,297.141357421875,284.9939880371094,1.0,0.7131770849227905,0.345611572265625,0.345611572265625,1.0,1.0,-3.5108323097229004,0.895314633846283,2.6155176162719727,0.1071698144078254,0.9207133054733276,0.9207133054733276,0.0,301.6634826660156,307.0,59807.18359375,0.0,4276.66796875,1.0,279.14117431640625,283.1107177734375,296.232421875,300.0482482910156,293.1499938964844,293.1499938964844,278.8500061035156,33568.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174310564994812,1.0,0.0,0.0,3.6018614768981934,3.601884603500366,8.656598993184161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.96484375,0.0,1462.31884765625,1895.4371337890625,0.0,3565.43212890625,0.8927194476127625,1.0,0.0,3.0,1.0,0.0
