time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.741216242313385,0.3843499422073364,0.3531914949417114,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8549517393112183,0.6013208031654358,0.5755603909492493,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8799044489860535,0.6572262048721313,0.4633768498897552,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7716394662857056,0.4365902245044708,0.4208768606185913,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6339757442474365,0.2373909205198288,1.1068795919418335,284.9086303710937,284.95001220703125,299.30670166015625,293.2557678222656,297.6928100585937,297.1390991210937,284.90899658203125,1.0,0.7142369151115417,0.3455015420913696,0.3455015420913696,1.0,1.0,-3.506650447845459,0.8936793804168701,2.612971067428589,0.1065705642104148,0.8392205834388733,0.8392205834388733,0.0,304.9281616210937,310.0,60334.77734375,0.0,4285.20751953125,1.0,278.8587646484375,283.0052490234375,296.2742919921875,300.1951599121094,293.1499938964844,293.1499938964844,279.1499938964844,38616.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924891233444214,1.0,0.0,0.0,3.477713108062744,3.477735996246338,8.07013520898181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.9404296875,0.0,1368.4560546875,1895.4371337890625,0.0,3634.2275390625,0.8693146705627441,1.0,0.0,3.0,1.0,0.0
17859240,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.741216242313385,0.3843499422073364,0.3531914949417114,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8549517393112183,0.6013208031654358,0.5755603909492493,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8799044489860535,0.6572262048721313,0.4633768498897552,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7716394662857056,0.4365902245044708,0.4208768606185913,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6339757442474365,0.2373909205198288,1.1068795919418335,284.9086303710937,284.95001220703125,299.30670166015625,293.2557678222656,297.6928100585937,297.1390991210937,284.90899658203125,1.0,0.7142369151115417,0.3455015420913696,0.3455015420913696,1.0,1.0,-3.506650447845459,0.8936793804168701,2.612971067428589,0.1065705642104148,0.8392205834388733,0.8392205834388733,0.0,304.9281616210937,310.0,60334.77734375,0.0,4285.20751953125,1.0,278.8587646484375,283.0052490234375,296.2742919921875,300.1951599121094,293.1499938964844,293.1499938964844,279.1499938964844,38616.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924891233444214,1.0,0.0,0.0,3.477713108062744,3.477735996246338,8.07013520898181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.9404296875,0.0,1368.4560546875,1895.4371337890625,0.0,3634.2275390625,0.8693146705627441,1.0,0.0,3.0,1.0,0.0
17859300,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7400957942008972,0.3840152323246002,0.3527344167232513,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8535789847373962,0.6006453037261963,0.5747590661048889,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8789219260215759,0.6576723456382751,0.4634978473186493,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7705448865890503,0.4364084303379059,0.4205951988697052,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6332216858863831,0.2373701781034469,1.1066137552261353,285.0118713378906,284.95001220703125,299.2970886230469,293.2557373046875,297.690673828125,297.1397399902344,285.0122985839844,1.0,0.7147327065467834,0.3454465270042419,0.3454465270042419,1.0,1.0,-3.504617214202881,0.8928850889205933,2.611732006072998,0.1061556115746498,0.9118724465370178,0.9118724465370178,0.0,306.4280700683594,310.0,59546.921875,0.0,4288.8388671875,1.0,279.0975952148437,283.12530517578125,296.2231140136719,299.9871520996094,293.1499938964844,293.1499938964844,279.1499938964844,34006.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91886568069458,1.0,0.0,0.0,3.5291943550109863,3.529216766357422,8.310830708069261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.494140625,0.0,1388.4534912109375,1895.4371337890625,0.0,3578.686279296875,0.8784880638122559,1.0,0.0,3.0,1.0,0.0
17859360,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7393862009048462,0.3837788105010986,0.3525732457637787,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8526225686073303,0.6000822186470032,0.5742788314819336,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8784284591674805,0.6582815647125244,0.463946133852005,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7698440551757812,0.4363290965557098,0.4205584526062011,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.63277667760849,0.2374323159456253,1.1070342063903809,284.9942626953125,284.95001220703125,299.2875366210937,293.25555419921875,297.6893920898437,297.14141845703125,284.9930114746094,1.0,0.7153502702713013,0.34539395570755,0.34539395570755,1.0,1.0,-3.5048444271087646,0.8927906155586243,2.612053871154785,0.1059815436601638,0.9180872440338136,0.9180872440338136,0.0,307.6245422363281,313.0,59680.5078125,0.0,4296.60205078125,1.0,279.14190673828125,283.1127624511719,296.2318725585937,300.0400085449219,293.1499938964844,293.1499938964844,278.8500061035156,33472.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167134761810304,1.0,0.0,0.0,3.593499183654785,3.593522310256958,8.616451054876961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.548828125,0.0,1452.59423828125,1895.4371337890625,0.0,3558.798095703125,0.8905717730522156,1.0,0.0,3.0,1.0,0.0
17859420,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7370334267616272,0.3822975158691406,0.3515909910202026,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8497779965400696,0.5979238748550415,0.5726262927055359,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.876388669013977,0.6582626700401306,0.464229941368103,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7675763368606567,0.4353948831558227,0.4199973940849304,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6312445998191833,0.2370999157428741,1.106735110282898,284.9091796875,284.95001220703125,299.26861572265625,293.2547607421875,297.6826477050781,297.1393127441406,284.9095153808594,1.0,0.7164387702941895,0.3452888131141662,0.3452888131141662,1.0,1.0,-3.500990152359009,0.8912720680236816,2.609718084335327,0.1054262667894363,0.8374464511871338,0.8374464511871338,0.0,310.8716735839844,301.0,60196.8046875,0.0,4305.853515625,1.0,278.85888671875,283.00860595703125,296.2734680175781,300.1859436035156,293.1499938964844,293.1499938964844,279.1499938964844,38600.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92424875497818,1.0,0.0,0.0,3.467092037200928,3.467114925384521,8.020917903195368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.1015625,0.0,1357.5185546875,1895.4371337890625,0.0,3628.31591796875,0.8669615983963013,1.0,0.0,3.0,1.0,0.0
17859480,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7370334267616272,0.3822975158691406,0.3515909910202026,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8497779965400696,0.5979238748550415,0.5726262927055359,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.876388669013977,0.6582626700401306,0.464229941368103,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7675763368606567,0.4353948831558227,0.4199973940849304,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6312445998191833,0.2370999157428741,1.106735110282898,284.9091796875,284.95001220703125,299.26861572265625,293.2547607421875,297.6826477050781,297.1393127441406,284.9095153808594,1.0,0.7164387702941895,0.3452888131141662,0.3452888131141662,1.0,1.0,-3.500990152359009,0.8912720680236816,2.609718084335327,0.1054262667894363,0.8374464511871338,0.8374464511871338,0.0,310.8716735839844,301.0,60196.8046875,0.0,4305.853515625,1.0,278.85888671875,283.00860595703125,296.2734680175781,300.1859436035156,293.1499938964844,293.1499938964844,279.1499938964844,38600.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92424875497818,1.0,0.0,0.0,3.467092037200928,3.467114925384521,8.020917903195368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.1015625,0.0,1357.5185546875,1895.4371337890625,0.0,3628.31591796875,0.8669615983963013,1.0,0.0,3.0,1.0,0.0
17859540,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7385832667350769,0.3817405104637146,0.3507245481014251,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.851567268371582,0.596686601638794,0.5710757970809937,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8794727325439453,0.659517228603363,0.4647488594055176,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.769598126411438,0.4351459741592407,0.4194168746471405,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6328765153884888,0.2371570169925689,1.105635643005371,284.9925842285156,284.95001220703125,299.25,293.2534484863281,297.6796569824219,297.14208984375,284.99169921875,1.0,0.713483989238739,0.3451837003231048,0.3451837003231048,1.0,1.0,-3.4966824054718018,0.8896210789680481,2.6070613861083984,0.1046903878450393,0.9143348336219788,0.9143348336219788,0.0,306.4499816894531,289.0,59510.984375,0.0,4268.109375,1.0,279.1409912109375,283.11480712890625,296.2305603027344,300.0292358398437,293.1499938964844,293.1499938964844,278.8500061035156,33608.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161332249641418,1.0,0.0,0.0,3.5801517963409424,3.580174684524536,8.552561325814168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.46484375,0.0,1439.288818359375,1895.4371337890625,0.0,3553.431396484375,0.8878607749938965,1.0,0.0,3.0,1.0,0.0
17859600,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7385832667350769,0.3817405104637146,0.3507245481014251,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.851567268371582,0.596686601638794,0.5710757970809937,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8794727325439453,0.659517228603363,0.4647488594055176,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.769598126411438,0.4351459741592407,0.4194168746471405,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6328765153884888,0.2371570169925689,1.105635643005371,284.9925842285156,284.95001220703125,299.25,293.2534484863281,297.6796569824219,297.14208984375,284.99169921875,1.0,0.713483989238739,0.3451837003231048,0.3451837003231048,1.0,1.0,-3.4966824054718018,0.8896210789680481,2.6070613861083984,0.1046903878450393,0.9143348336219788,0.9143348336219788,0.0,306.4499816894531,289.0,59510.984375,0.0,4268.109375,1.0,279.1409912109375,283.11480712890625,296.2305603027344,300.0292358398437,293.1499938964844,293.1499938964844,278.8500061035156,33608.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161332249641418,1.0,0.0,0.0,3.5801517963409424,3.580174684524536,8.552561325814168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.46484375,0.0,1439.288818359375,1895.4371337890625,0.0,3553.431396484375,0.8878607749938965,1.0,0.0,3.0,1.0,0.0
17859660,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7414011359214783,0.3801865577697754,0.349310040473938,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8550297617912292,0.5944199562072754,0.5689409375190735,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8843889832496643,0.6595654487609863,0.4647976458072662,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7731770873069763,0.4341066777706146,0.4183808863162994,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6356611251831055,0.236716628074646,1.1030977964401243,284.9078369140625,284.95001220703125,299.2318115234375,293.2510681152344,297.6722106933594,297.1389465332031,284.9079895019531,1.0,0.7086467146873474,0.3450917303562164,0.3450917303562164,1.0,1.0,-3.4881844520568848,0.8867149949073792,2.6014695167541504,0.1038189008831977,0.8330590128898621,0.8330590128898621,0.0,298.826171875,277.0,59941.88671875,0.0,4200.42822265625,1.0,278.8589782714844,283.0119323730469,296.2690734863281,300.1676940917969,293.1499938964844,293.1499938964844,279.1499938964844,38725.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234930276870728,1.0,0.0,0.0,3.4498562812805176,3.449878692626953,7.941367243802233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.62890625,0.0,1340.9613037109375,1895.4371337890625,0.0,3621.3583984375,0.8632448315620422,1.0,0.0,3.0,1.0,0.0
17859720,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7414011359214783,0.3801865577697754,0.349310040473938,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8550297617912292,0.5944199562072754,0.5689409375190735,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8843889832496643,0.6595654487609863,0.4647976458072662,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7731770873069763,0.4341066777706146,0.4183808863162994,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6356611251831055,0.236716628074646,1.1030977964401243,284.9078369140625,284.95001220703125,299.2318115234375,293.2510681152344,297.6722106933594,297.1389465332031,284.9079895019531,1.0,0.7086467146873474,0.3450917303562164,0.3450917303562164,1.0,1.0,-3.4881844520568848,0.8867149949073792,2.6014695167541504,0.1038189008831977,0.8330590128898621,0.8330590128898621,0.0,298.826171875,277.0,59941.88671875,0.0,4200.42822265625,1.0,278.8589782714844,283.0119323730469,296.2690734863281,300.1676940917969,293.1499938964844,293.1499938964844,279.1499938964844,38725.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234930276870728,1.0,0.0,0.0,3.4498562812805176,3.449878692626953,7.941367243802233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.62890625,0.0,1340.9613037109375,1895.4371337890625,0.0,3621.3583984375,0.8632448315620422,1.0,0.0,3.0,1.0,0.0
17859780,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7457146048545837,0.3793607652187347,0.3480516374111175,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8602315187454224,0.5928615927696228,0.5669323801994324,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8912945985794067,0.6606925129890442,0.4651087522506714,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7783209681510925,0.4335373640060425,0.4173420369625091,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6395037770271301,0.2364264130592346,1.099727749824524,284.9884033203125,284.95001220703125,299.214111328125,293.2471618652344,297.66717529296875,297.1388244628906,284.98748779296875,1.0,0.7027169466018677,0.3449997901916504,0.3449997901916504,1.0,1.0,-3.479320526123047,0.8837069272994995,2.595613718032837,0.1027195900678634,0.9060426354408264,0.9060426354408264,0.0,288.9599914550781,265.0,59169.8828125,0.0,4118.81201171875,1.0,279.1408386230469,283.116943359375,296.22296142578125,300.00274658203125,293.1499938964844,293.1499938964844,278.8500061035156,33782.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151076078414916,1.0,0.0,0.0,3.5574371814727783,3.557459831237793,8.444379773209221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.9873046875,0.0,1416.43701171875,1895.4371337890625,0.0,3543.94189453125,0.8828791975975037,1.0,0.0,3.0,1.0,0.0
17859840,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7457146048545837,0.3793607652187347,0.3480516374111175,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8602315187454224,0.5928615927696228,0.5669323801994324,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8912945985794067,0.6606925129890442,0.4651087522506714,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7783209681510925,0.4335373640060425,0.4173420369625091,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6395037770271301,0.2364264130592346,1.099727749824524,284.9884033203125,284.95001220703125,299.214111328125,293.2471618652344,297.66717529296875,297.1388244628906,284.98748779296875,1.0,0.7027169466018677,0.3449997901916504,0.3449997901916504,1.0,1.0,-3.479320526123047,0.8837069272994995,2.595613718032837,0.1027195900678634,0.9060426354408264,0.9060426354408264,0.0,288.9599914550781,265.0,59169.8828125,0.0,4118.81201171875,1.0,279.1408386230469,283.116943359375,296.22296142578125,300.00274658203125,293.1499938964844,293.1499938964844,278.8500061035156,33782.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151076078414916,1.0,0.0,0.0,3.5574371814727783,3.557459831237793,8.444379773209221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.9873046875,0.0,1416.43701171875,1895.4371337890625,0.0,3543.94189453125,0.8828791975975037,1.0,0.0,3.0,1.0,0.0
17859900,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7480841279029846,0.3785144090652466,0.3473445475101471,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8631114363670349,0.5916414856910706,0.5658481121063232,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.895054280757904,0.6607248187065125,0.4652181565761566,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7811471223831177,0.4329249262809753,0.4167636632919311,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.64161616563797,0.2360825836658477,1.0978199243545532,284.8735046386719,284.95001220703125,299.2054443359375,293.24468994140625,297.6628723144531,297.13641357421875,284.8735656738281,1.0,0.6995161771774292,0.3449538052082062,0.3449538052082062,1.0,1.0,-3.4743142127990723,0.8820212483406067,2.5922930240631104,0.1022320762276649,0.8226263523101807,0.8226263523101807,0.0,283.75054931640625,265.0,59815.109375,0.0,4075.031494140625,1.0,278.9006042480469,282.9891967773437,296.2728576660156,300.2045288085937,293.1499938964844,293.1499938964844,278.8500061035156,38837.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920765221118927,1.0,0.0,0.0,3.497899293899536,3.497922420501709,8.164092264451028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.6181640625,0.0,1390.7874755859375,1895.4371337890625,0.0,3596.218505859375,0.8710810542106628,1.0,0.0,3.0,1.0,0.0
17859960,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7501810193061829,0.37759929895401,0.3463212251663208,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8657476305961609,0.5903326869010925,0.5644147396087646,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8985291719436646,0.6606827974319458,0.4650159478187561,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7837308049201965,0.4322234094142914,0.4159124195575714,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6435245871543884,0.2356502711772918,1.0950676202774048,284.90753173828125,284.95001220703125,299.1968994140625,293.2418518066406,297.6579895019531,297.133056640625,284.9081420898437,1.0,0.6960648894309998,0.344973087310791,0.344973087310791,1.0,1.0,-3.4667835235595703,0.8797522187232971,2.587031364440918,0.1016666889190673,0.8259925842285156,0.8259925842285156,0.0,278.666748046875,253.0,59455.37890625,0.0,4025.701904296875,1.0,278.8589172363281,283.0199584960937,296.2580871582031,300.12896728515625,293.1499938964844,293.1499938964844,279.1499938964844,39033.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220460653305054,1.0,0.0,0.0,3.414738178253174,3.4147605895996094,7.78051116867573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.22265625,0.0,1308.072509765625,1895.4371337890625,0.0,3608.028564453125,0.8558303117752075,1.0,0.0,3.0,1.0,0.0
17860020,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7559747099876404,0.3766635060310364,0.3448993563652038,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8727360367774963,0.5886198282241821,0.5621901154518127,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9075221419334412,0.661856472492218,0.4653076231479645,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.790446937084198,0.4315016567707062,0.4146552085876465,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6485236883163452,0.2351571321487426,1.090415596961975,284.9853515625,284.95001220703125,299.1800842285156,293.23516845703125,297.6529541015625,297.1323547363281,284.9845275878906,1.0,0.6890376806259155,0.3450115919113159,0.3450115919113159,1.0,1.0,-3.455634117126465,0.8764471411705017,2.5791869163513184,0.100754827260971,0.8957909345626831,0.8957909345626831,0.0,267.2837829589844,241.0,58662.4296875,0.0,3930.292236328125,1.0,279.1405334472656,283.12237548828125,296.20904541015625,299.9583740234375,293.1499938964844,293.1499938964844,279.45001220703125,33912.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132477641105652,1.0,0.0,0.0,3.5216336250305176,3.521656036376953,8.275259233414545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.326171875,0.0,1379.9168701171875,1895.4371337890625,0.0,3526.7197265625,0.8749565482139587,1.0,0.0,3.0,1.0,0.0
17860080,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7559747099876404,0.3766635060310364,0.3448993563652038,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8727360367774963,0.5886198282241821,0.5621901154518127,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9075221419334412,0.661856472492218,0.4653076231479645,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.790446937084198,0.4315016567707062,0.4146552085876465,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6485236883163452,0.2351571321487426,1.090415596961975,284.9853515625,284.95001220703125,299.1800842285156,293.23516845703125,297.6529541015625,297.1323547363281,284.9845275878906,1.0,0.6890376806259155,0.3450115919113159,0.3450115919113159,1.0,1.0,-3.455634117126465,0.8764471411705017,2.5791869163513184,0.100754827260971,0.8957909345626831,0.8957909345626831,0.0,267.2837829589844,241.0,58662.4296875,0.0,3930.292236328125,1.0,279.1405334472656,283.12237548828125,296.20904541015625,299.9583740234375,293.1499938964844,293.1499938964844,279.45001220703125,33912.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132477641105652,1.0,0.0,0.0,3.5216336250305176,3.521656036376953,8.275259233414545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.326171875,0.0,1379.9168701171875,1895.4371337890625,0.0,3526.7197265625,0.8749565482139587,1.0,0.0,3.0,1.0,0.0
17860140,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7629825472831726,0.375895231962204,0.3437724709510803,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8810616731643677,0.58711177110672,0.5603072047233582,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9187864661216736,0.6633729934692383,0.4659886360168457,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7983570694923401,0.4309703409671783,0.4136814773082733,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.6545683741569519,0.2347946316003799,1.086564064025879,285.03472900390625,284.95001220703125,299.1636657714844,293.2272033691406,297.64971923828125,297.1339111328125,285.031982421875,1.0,0.6820009350776672,0.3450501263141632,0.3450501263141632,1.0,1.0,-3.447028160095215,0.8739197850227356,2.573108434677124,0.1001166626811027,0.9888994097709656,0.9888994097709656,0.0,255.3883209228516,229.0,58156.91015625,0.0,3838.7451171875,1.0,279.44122314453125,283.1971435546875,296.2078552246094,299.9095153808594,293.1499938964844,293.1499938964844,279.1499938964844,31472.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068056344985962,1.0,0.0,0.0,3.704910755157471,3.7049343585968018,9.1590152351273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.9931640625,0.0,1560.733154296875,1895.4371337890625,0.0,3466.93505859375,0.914322793483734,1.0,0.0,3.0,1.0,0.0
17860200,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7629825472831726,0.375895231962204,0.3437724709510803,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8810616731643677,0.58711177110672,0.5603072047233582,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9187864661216736,0.6633729934692383,0.4659886360168457,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7983570694923401,0.4309703409671783,0.4136814773082733,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.6545683741569519,0.2347946316003799,1.086564064025879,285.03472900390625,284.95001220703125,299.1636657714844,293.2272033691406,297.64971923828125,297.1339111328125,285.031982421875,1.0,0.6820009350776672,0.3450501263141632,0.3450501263141632,1.0,1.0,-3.447028160095215,0.8739197850227356,2.573108434677124,0.1001166626811027,0.9888994097709656,0.9888994097709656,0.0,255.3883209228516,229.0,58156.91015625,0.0,3838.7451171875,1.0,279.44122314453125,283.1971435546875,296.2078552246094,299.9095153808594,293.1499938964844,293.1499938964844,279.1499938964844,31472.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068056344985962,1.0,0.0,0.0,3.704910755157471,3.7049343585968018,9.1590152351273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.9931640625,0.0,1560.733154296875,1895.4371337890625,0.0,3466.93505859375,0.914322793483734,1.0,0.0,3.0,1.0,0.0
17860260,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7664580345153809,0.3748590052127838,0.3429415225982666,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8852448463439941,0.5856732130050659,0.5590713620185852,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9246308207511902,0.6633371114730835,0.4661124944686889,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8023145198822021,0.4302038550376892,0.4129944741725921,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6576401591300964,0.2343187034130096,1.0841127634048462,284.8775939941406,284.95001220703125,299.1552734375,293.2225952148437,297.6448974609375,297.1305236816406,284.87371826171875,1.0,0.6782365441322327,0.3451038002967834,0.3451038002967834,1.0,1.0,-3.440926074981689,0.8721965551376343,2.5687294006347656,0.0998545065522193,0.8863806128501892,0.8863806128501892,0.0,249.4919891357422,229.0,59195.82421875,0.0,3789.0,1.0,279.1925964355469,283.0244445800781,296.26611328125,300.1454467773437,293.1499938964844,293.1499938964844,279.1499938964844,35965.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146903157234192,1.0,0.0,0.0,3.700685977935791,3.7007102966308594,9.13813835268229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.1552734375,0.0,1590.0284423828125,1895.4371337890625,0.0,3540.0791015625,0.914531707763672,1.0,0.0,3.0,1.0,0.0
17860320,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7690938711166382,0.3737022876739502,0.3417584002017975,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8885359168052673,0.5841128826141357,0.5574671626091003,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.929336965084076,0.6630343794822693,0.4657932221889496,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8054229617118835,0.4292919635772705,0.4119992256164551,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6600338816642761,0.2337206751108169,1.0807863473892212,284.8841857910156,284.95001220703125,299.1475830078125,293.2180480957031,297.63897705078125,297.1254272460937,284.88555908203125,1.0,0.6745328307151794,0.3451533317565918,0.3451533317565918,1.0,1.0,-3.4319956302642822,0.8695971369743347,2.5623984336853027,0.099291980266571,0.8671835660934448,0.8671835660934448,0.0,244.4357147216797,217.0,58836.58984375,0.0,3737.448486328125,1.0,279.1568298339844,283.0352783203125,296.251220703125,300.0824279785156,293.1499938964844,293.1499938964844,279.45001220703125,38425.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176158308982848,1.0,0.0,0.0,3.623762607574463,3.6237869262695312,8.762192464928376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.1162109375,0.0,1522.1903076171875,1895.4371337890625,0.0,3567.139404296875,0.9009703397750854,1.0,0.0,3.0,1.0,0.0
17860380,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7766353487968445,0.3725246489048004,0.3400073647499084,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8975228667259216,0.5820959210395813,0.5548399090766907,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9417181611061096,0.6641133427619934,0.4659039676189422,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8135042786598206,0.4283094704151153,0.4104082584381103,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6665425300598145,0.2329613715410232,1.0747082233428955,284.9858093261719,284.95001220703125,299.1318054199219,293.207763671875,297.6335144042969,297.12384033203125,284.9847412109375,1.0,0.666771411895752,0.3452565670013428,0.3452565670013428,1.0,1.0,-3.4176290035247803,0.865493655204773,2.5521352291107178,0.0982522070407867,0.9473095536231996,0.9473095536231996,0.0,232.7630615234375,205.0,57838.765625,0.0,3634.410888671875,1.0,279.4421081542969,283.1607666015625,296.18670654296875,299.8876953125,293.1499938964844,293.1499938964844,279.1499938964844,33874.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096747040748596,1.0,0.0,0.0,3.718369007110596,3.718393325805664,9.225677786162124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.396484375,0.0,1594.3697509765625,1895.4371337890625,0.0,3493.584228515625,0.919117510318756,1.0,0.0,3.0,1.0,0.0
17860440,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7766353487968445,0.3725246489048004,0.3400073647499084,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8975228667259216,0.5820959210395813,0.5548399090766907,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9417181611061096,0.6641133427619934,0.4659039676189422,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8135042786598206,0.4283094704151153,0.4104082584381103,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6665425300598145,0.2329613715410232,1.0747082233428955,284.9858093261719,284.95001220703125,299.1318054199219,293.207763671875,297.6335144042969,297.12384033203125,284.9847412109375,1.0,0.666771411895752,0.3452565670013428,0.3452565670013428,1.0,1.0,-3.4176290035247803,0.865493655204773,2.5521352291107178,0.0982522070407867,0.9473095536231996,0.9473095536231996,0.0,232.7630615234375,205.0,57838.765625,0.0,3634.410888671875,1.0,279.4421081542969,283.1607666015625,296.18670654296875,299.8876953125,293.1499938964844,293.1499938964844,279.1499938964844,33874.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096747040748596,1.0,0.0,0.0,3.718369007110596,3.718393325805664,9.225677786162124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.396484375,0.0,1594.3697509765625,1895.4371337890625,0.0,3493.584228515625,0.919117510318756,1.0,0.0,3.0,1.0,0.0
17860500,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7808100581169128,0.3715754449367523,0.3391852080821991,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9024458527565002,0.5807274580001831,0.5535901188850403,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.9482800960540771,0.6641895771026611,0.4660364091396332,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8177613019943237,0.4275635480880737,0.4096753597259521,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.6701697707176208,0.2324457764625549,1.0718690156936646,284.8582763671875,284.95001220703125,299.1239929199219,293.2022399902344,297.6292724609375,297.1210021972656,284.8563842773437,1.0,0.6628906726837158,0.3453081548213959,0.3453081548213959,1.0,1.0,-3.411006212234497,0.8636071085929871,2.5473992824554443,0.0979046076536178,0.8531901836395264,0.8531901836395264,0.0,226.887435913086,205.0,58591.09375,0.0,3584.296875,1.0,279.1963195800781,283.0185241699219,296.2333374023437,300.087890625,293.1499938964844,293.1499938964844,279.1499938964844,38484.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915592610836029,1.0,0.0,0.0,3.66817569732666,3.668200254440308,8.978288406069623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.603515625,0.0,1572.1695556640625,1895.4371337890625,0.0,3548.430419921875,0.908760905265808,1.0,0.0,3.0,1.0,0.0
17860560,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7845299243927002,0.370514452457428,0.3380313217639923,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9070305228233336,0.5792289972305298,0.551977813243866,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9541575908660888,0.6641271710395813,0.4658247530460357,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8215829730033875,0.4267016649246216,0.4086669385433197,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6734636425971985,0.2318356335163116,1.068253993988037,284.888916015625,284.95001220703125,299.1162414550781,293.1964416503906,297.62420654296875,297.1169738769531,284.8905334472656,1.0,0.6588464379310608,0.3454098999500274,0.3454098999500274,1.0,1.0,-3.40186619758606,0.8610883355140686,2.540777921676636,0.0974426940083503,0.8473159670829773,0.8473159670829773,0.0,221.34524536132807,193.0,58119.1875,0.0,3530.35205078125,1.0,279.15753173828125,283.0508117675781,296.2142944335937,300.00299072265625,293.1499938964844,293.1499938964844,279.45001220703125,39688.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170026183128356,1.0,0.0,0.0,3.565693616867065,3.565717458724976,8.483622764288157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.1328125,0.0,1468.3411865234375,1895.4371337890625,0.0,3561.47119140625,0.8896026015281677,1.0,0.0,3.0,1.0,0.0
17860620,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.794343113899231,0.3694780766963959,0.3364453911781311,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.919547200202942,0.5773442387580872,0.5495086908340454,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9680355787277222,0.665473222732544,0.4661799371242523,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8311808705329895,0.4258310198783874,0.4071957468986511,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6819466352462769,0.2311063259840011,1.0622578859329224,284.9887084960937,284.95001220703125,299.10089111328125,293.1841125488281,297.6208801269531,297.1177978515625,284.9878234863281,1.0,0.6508496403694153,0.3456133902072906,0.3456133902072906,1.0,1.0,-3.388426780700684,0.8575668334960938,2.53085994720459,0.0967838168144226,0.928586483001709,0.928586483001709,0.0,209.28233337402344,181.0,57145.48828125,0.0,3428.8984375,1.0,279.44171142578125,283.173583984375,296.15460205078125,299.8105163574219,293.1499938964844,293.1499938964844,279.1499938964844,34070.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073234796524048,1.0,0.0,0.0,3.660444259643554,3.660468101501465,8.940481279751111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.408203125,0.0,1530.3382568359375,1895.4371337890625,0.0,3471.747802734375,0.906286358833313,1.0,0.0,3.0,1.0,0.0
17860680,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.794343113899231,0.3694780766963959,0.3364453911781311,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.919547200202942,0.5773442387580872,0.5495086908340454,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9680355787277222,0.665473222732544,0.4661799371242523,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8311808705329895,0.4258310198783874,0.4071957468986511,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6819466352462769,0.2311063259840011,1.0622578859329224,284.9887084960937,284.95001220703125,299.10089111328125,293.1841125488281,297.6208801269531,297.1177978515625,284.9878234863281,1.0,0.6508496403694153,0.3456133902072906,0.3456133902072906,1.0,1.0,-3.388426780700684,0.8575668334960938,2.53085994720459,0.0967838168144226,0.928586483001709,0.928586483001709,0.0,209.28233337402344,181.0,57145.48828125,0.0,3428.8984375,1.0,279.44171142578125,283.173583984375,296.15460205078125,299.8105163574219,293.1499938964844,293.1499938964844,279.1499938964844,34070.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073234796524048,1.0,0.0,0.0,3.660444259643554,3.660468101501465,8.940481279751111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.408203125,0.0,1530.3382568359375,1895.4371337890625,0.0,3471.747802734375,0.906286358833313,1.0,0.0,3.0,1.0,0.0
17860740,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8043140172958374,0.3675180673599243,0.3345088958740234,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9328730702400208,0.5745212435722351,0.5466823577880859,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.980872631072998,0.6655835509300232,0.466162770986557,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8411182761192322,0.424271821975708,0.4054951667785644,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6907666921615601,0.229990541934967,1.0558192729949951,284.8986511230469,284.95001220703125,299.0857238769531,293.1708679199219,297.6126403808594,297.1121826171875,284.8992919921875,1.0,0.6427346467971802,0.3458168804645538,0.3458168804645538,1.0,1.0,-3.372897386550904,0.8533828258514404,2.519514560699463,0.0961384028196334,0.8379981517791748,0.8379981517791748,0.0,197.7454071044922,169.0,57404.65234375,0.0,3326.438720703125,1.0,279.1584167480469,283.06915283203125,296.1851501464844,299.92742919921875,293.1499938964844,293.1499938964844,279.45001220703125,39444.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140697717666626,1.0,0.0,0.0,3.507561683654785,3.507584810256958,8.209258339775261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.94873046875,0.0,1405.1630859375,1895.4371337890625,0.0,3534.33349609375,0.8766133785247803,1.0,0.0,3.0,1.0,0.0
17860800,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8043140172958374,0.3675180673599243,0.3345088958740234,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9328730702400208,0.5745212435722351,0.5466823577880859,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.980872631072998,0.6655835509300232,0.466162770986557,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8411182761192322,0.424271821975708,0.4054951667785644,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6907666921615601,0.229990541934967,1.0558192729949951,284.8986511230469,284.95001220703125,299.0857238769531,293.1708679199219,297.6126403808594,297.1121826171875,284.8992919921875,1.0,0.6427346467971802,0.3458168804645538,0.3458168804645538,1.0,1.0,-3.372897386550904,0.8533828258514404,2.519514560699463,0.0961384028196334,0.8379981517791748,0.8379981517791748,0.0,197.7454071044922,169.0,57404.65234375,0.0,3326.438720703125,1.0,279.1584167480469,283.06915283203125,296.1851501464844,299.92742919921875,293.1499938964844,293.1499938964844,279.45001220703125,39444.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140697717666626,1.0,0.0,0.0,3.507561683654785,3.507584810256958,8.209258339775261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.94873046875,0.0,1405.1630859375,1895.4371337890625,0.0,3534.33349609375,0.8766133785247803,1.0,0.0,3.0,1.0,0.0
17860860,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8160411715507507,0.3664282262325287,0.3329083025455475,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.948698878288269,0.5725713968276978,0.5441886186599731,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9942593574523926,0.6669009327888489,0.4665329754352569,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8533445000648499,0.4233667254447937,0.4040198922157287,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7013876438140869,0.2292179763317108,1.0497170686721802,284.9895935058594,284.95001220703125,299.0706787109375,293.1567687988281,297.6100769042969,297.11376953125,284.9886474609375,1.0,0.6345500349998474,0.3460773229598999,0.3460773229598999,1.0,1.0,-3.35929799079895,0.8499650955200195,2.5093328952789307,0.0956307351589202,0.916108012199402,0.916108012199402,0.0,185.68101501464844,157.0,56473.28515625,0.0,3226.215087890625,1.0,279.4412536621094,283.18389892578125,296.12677001953125,299.740234375,293.1499938964844,293.1499938964844,279.1499938964844,33957.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904367446899414,1.0,0.0,0.0,3.607027769088745,3.607051134109497,8.681450367475918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.0546875,0.0,1470.78173828125,1895.4371337890625,0.0,3444.260498046875,0.8941944241523743,1.0,0.0,3.0,1.0,0.0
17860920,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8160411715507507,0.3664282262325287,0.3329083025455475,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.948698878288269,0.5725713968276978,0.5441886186599731,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9942593574523926,0.6669009327888489,0.4665329754352569,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8533445000648499,0.4233667254447937,0.4040198922157287,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7013876438140869,0.2292179763317108,1.0497170686721802,284.9895935058594,284.95001220703125,299.0706787109375,293.1567687988281,297.6100769042969,297.11376953125,284.9886474609375,1.0,0.6345500349998474,0.3460773229598999,0.3460773229598999,1.0,1.0,-3.35929799079895,0.8499650955200195,2.5093328952789307,0.0956307351589202,0.916108012199402,0.916108012199402,0.0,185.68101501464844,157.0,56473.28515625,0.0,3226.215087890625,1.0,279.4412536621094,283.18389892578125,296.12677001953125,299.740234375,293.1499938964844,293.1499938964844,279.1499938964844,33957.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904367446899414,1.0,0.0,0.0,3.607027769088745,3.607051134109497,8.681450367475918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.0546875,0.0,1470.78173828125,1895.4371337890625,0.0,3444.260498046875,0.8941944241523743,1.0,0.0,3.0,1.0,0.0
17860980,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8251841068267822,0.3643808364868164,0.3309780061244964,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9610941410064696,0.5696423053741455,0.541353702545166,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.6677200198173523,0.4583849608898163,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8638272285461426,0.4217258393764496,0.4023357629776001,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7101191878318787,0.228009283542633,1.0433096885681152,284.8974304199219,284.95001220703125,299.0556945800781,293.1419372558594,297.6029052734375,297.1098022460937,284.8974304199219,1.0,0.6256444454193115,0.3463377654552459,0.3463377654552459,1.0,1.0,-3.333240509033203,0.8426560163497925,2.4905846118927,0.0945428237318992,0.8252593874931335,0.8252593874931335,0.0,175.6759796142578,160.0,56562.40625,0.0,3111.688232421875,1.0,279.15887451171875,283.0795288085937,296.15582275390625,299.8506164550781,293.1499938964844,293.1499938964844,279.45001220703125,39601.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111039638519288,1.0,0.0,0.0,3.447972059249878,3.447994947433472,7.932695780255017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.095703125,0.0,1345.258056640625,1895.4371337890625,0.0,3506.845947265625,0.8635132312774658,1.0,0.0,3.0,1.0,0.0
