time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8251841068267822,0.3643808364868164,0.3309780061244964,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9610941410064696,0.5696423053741455,0.541353702545166,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.6677200198173523,0.4583849608898163,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8638272285461426,0.4217258393764496,0.4023357629776001,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7101191878318787,0.228009283542633,1.0433096885681152,284.8974304199219,284.95001220703125,299.0556945800781,293.1419372558594,297.6029052734375,297.1098022460937,284.8974304199219,1.0,0.6256444454193115,0.3463377654552459,0.3463377654552459,1.0,1.0,-3.333240509033203,0.8426560163497925,2.4905846118927,0.0945428237318992,0.8252593874931335,0.8252593874931335,0.0,175.6759796142578,160.0,56562.40625,0.0,3111.688232421875,1.0,279.15887451171875,283.0795288085937,296.15582275390625,299.8506164550781,293.1499938964844,293.1499938964844,279.45001220703125,39601.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111039638519288,1.0,0.0,0.0,3.447972059249878,3.447994947433472,7.932695780255017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.095703125,0.0,1345.258056640625,1895.4371337890625,0.0,3506.845947265625,0.8635132312774658,1.0,0.0,3.0,1.0,0.0
17861100,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8273840546607971,0.363724797964096,0.3300988972187042,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9639835953712464,0.568536102771759,0.540008544921875,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9990000128746032,0.6697311997413635,0.4532663822174072,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.866496205329895,0.4211589694023132,0.4015475213527679,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.712121844291687,0.2275245934724807,1.040263533592224,285.00054931640625,284.95001220703125,299.0482177734375,293.1342468261719,297.6044006347656,297.1145324707031,285.0008239746094,1.0,0.6227248311042786,0.3464679718017578,0.3464679718017578,1.0,1.0,-3.320607662200928,0.8391404151916504,2.4814672470092773,0.0935471728444099,0.8937535881996155,0.8937535881996155,0.0,172.81956481933594,160.0,55568.3828125,0.0,3066.956787109375,1.0,279.3965759277344,283.2015686035156,296.0923156738281,299.6188049316406,293.1499938964844,293.1499938964844,279.45001220703125,34698.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039227962493896,1.0,0.0,0.0,3.486032009124756,3.4860541820526123,8.108789870675537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.302734375,0.0,1348.982666015625,1895.4371337890625,0.0,3440.122802734375,0.8695694804191589,1.0,0.0,3.0,1.0,0.0
17861160,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8289411664009094,0.3631490170955658,0.3295398354530334,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9659057259559632,0.5675252676010132,0.5390093326568604,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9990000128746032,0.6719847321510315,0.4497675895690918,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8683720827102661,0.4206778407096863,0.4010342955589294,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7134595513343811,0.2271082401275634,1.0380642414093018,284.98101806640625,284.95001220703125,299.0407409667969,293.1264038085937,297.6078796386719,297.1217041015625,284.97967529296875,1.0,0.6205171346664429,0.3466766476631164,0.3466766476631164,1.0,1.0,-3.311258316040039,0.8368513584136963,2.4744069576263428,0.0932579487562179,0.8944969773292542,0.8944969773292542,0.0,170.8588104248047,163.0,55480.44140625,0.0,3035.4765625,1.0,279.4414367675781,283.1889953613281,296.0917358398437,299.6468811035156,293.1499938964844,293.1499938964844,279.75,34178.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005635380744934,1.0,0.0,0.0,3.539202690124512,3.5392253398895264,8.358034619959653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.96044921875,0.0,1400.1407470703125,1895.4371337890625,0.0,3408.8369140625,0.8788804411888123,1.0,0.0,3.0,1.0,0.0
17861220,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8301500082015991,0.3620898425579071,0.3285341262817383,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9673026204109192,0.5656432509422302,0.5371704697608948,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9990000128746032,0.676275908946991,0.4462966024875641,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8700006008148193,0.419842928647995,0.4001696705818176,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.71445232629776,0.2263782024383545,1.0344094038009644,285.0390625,284.95001220703125,299.0257873535156,293.1102294921875,297.6156005859375,297.1367492675781,285.03631591796875,1.0,0.6177860498428345,0.3470939993858337,0.3470939993858337,1.0,1.0,-3.2982211112976074,0.8340519666671753,2.4641692638397217,0.0932419598102569,0.9934718012809752,0.9934718012809752,0.0,168.76161193847656,166.0,54838.69140625,0.0,2995.43359375,1.0,279.7413635253906,283.2713317871094,296.0831298828125,299.5785522460937,293.1499938964844,293.1499938964844,279.45001220703125,31509.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924271464347839,1.0,0.0,0.0,3.717214107513428,3.717237949371338,9.219946832672576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.0703125,0.0,1575.0201416015625,1895.4371337890625,0.0,3332.898681640625,0.9171521067619324,1.0,0.0,3.0,1.0,0.0
17861280,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8301500082015991,0.3620898425579071,0.3285341262817383,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9673026204109192,0.5656432509422302,0.5371704697608948,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9990000128746032,0.676275908946991,0.4462966024875641,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8700006008148193,0.419842928647995,0.4001696705818176,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.71445232629776,0.2263782024383545,1.0344094038009644,285.0390625,284.95001220703125,299.0257873535156,293.1102294921875,297.6156005859375,297.1367492675781,285.03631591796875,1.0,0.6177860498428345,0.3470939993858337,0.3470939993858337,1.0,1.0,-3.2982211112976074,0.8340519666671753,2.4641692638397217,0.0932419598102569,0.9934718012809752,0.9934718012809752,0.0,168.76161193847656,166.0,54838.69140625,0.0,2995.43359375,1.0,279.7413635253906,283.2713317871094,296.0831298828125,299.5785522460937,293.1499938964844,293.1499938964844,279.45001220703125,31509.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924271464347839,1.0,0.0,0.0,3.717214107513428,3.717237949371338,9.219946832672576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.0703125,0.0,1575.0201416015625,1895.4371337890625,0.0,3332.898681640625,0.9171521067619324,1.0,0.0,3.0,1.0,0.0
17861340,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8277494311332703,0.3596175909042358,0.3266864418983459,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9644567966461182,0.5622944831848145,0.5344387888908386,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9990000128746032,0.677604615688324,0.4479433596134186,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8678188920021057,0.4178669154644012,0.3986478745937347,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.712374746799469,0.2249536663293838,1.029137372970581,284.8833312988281,284.95001220703125,299.0107727050781,293.093505859375,297.60858154296875,297.1321105957031,284.8849792480469,1.0,0.6164286732673645,0.347511351108551,0.347511351108551,1.0,1.0,-3.286527633666992,0.8316548466682434,2.4548728466033936,0.0934610962867736,0.8697451949119568,0.8697451949119568,0.0,168.97885131835938,169.0,55560.9375,0.0,2971.523193359375,1.0,279.4566955566406,283.1043395996094,296.1271057128906,299.75054931640625,293.1499938964844,293.1499938964844,279.75,38459.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034753441810608,1.0,0.0,0.0,3.638154029846192,3.63817834854126,8.831926834318438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.50732421875,0.0,1538.3699951171875,1895.4371337890625,0.0,3435.957763671875,0.9041734337806702,1.0,0.0,3.0,1.0,0.0
17861400,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8277494311332703,0.3596175909042358,0.3266864418983459,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9644567966461182,0.5622944831848145,0.5344387888908386,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9990000128746032,0.677604615688324,0.4479433596134186,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8678188920021057,0.4178669154644012,0.3986478745937347,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.712374746799469,0.2249536663293838,1.029137372970581,284.8833312988281,284.95001220703125,299.0107727050781,293.093505859375,297.60858154296875,297.1321105957031,284.8849792480469,1.0,0.6164286732673645,0.347511351108551,0.347511351108551,1.0,1.0,-3.286527633666992,0.8316548466682434,2.4548728466033936,0.0934610962867736,0.8697451949119568,0.8697451949119568,0.0,168.97885131835938,169.0,55560.9375,0.0,2971.523193359375,1.0,279.4566955566406,283.1043395996094,296.1271057128906,299.75054931640625,293.1499938964844,293.1499938964844,279.75,38459.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034753441810608,1.0,0.0,0.0,3.638154029846192,3.63817834854126,8.831926834318438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.50732421875,0.0,1538.3699951171875,1895.4371337890625,0.0,3435.957763671875,0.9041734337806702,1.0,0.0,3.0,1.0,0.0
17861460,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8256336450576782,0.3586390912532806,0.3255631625652313,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9618330597877502,0.5607731342315674,0.5327472686767578,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,0.6783351898193359,0.4500963389873504,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8657110929489136,0.417013943195343,0.3976567089557647,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7103624939918518,0.2242156267166137,1.0254698991775513,285.00634765625,284.95001220703125,299.001708984375,293.0832214355469,297.6056823730469,297.1310729980469,285.00592041015625,1.0,0.615996241569519,0.3477131128311157,0.3477131128311157,1.0,1.0,-3.280123949050904,0.8302704691886902,2.4498536586761475,0.09342011064291,0.9534556269645692,0.9534556269645692,0.0,169.64614868164062,169.0,54628.75390625,0.0,2961.56787109375,1.0,279.7162475585937,283.2442932128906,296.05340576171875,299.5257568359375,293.1499938964844,293.1499938964844,279.75,33722.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896692156791687,1.0,0.0,0.0,3.697979211807251,3.69800329208374,9.12477617021068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.0869140625,0.0,1569.9434814453125,1895.4371337890625,0.0,3372.73095703125,0.9152899384498596,1.0,0.0,3.0,1.0,0.0
17861520,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8245436549186707,0.3580755293369293,0.3250946402549743,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9603833556175232,0.5598654747009277,0.5319264531135559,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.6787974834442139,0.4513624906539917,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8645948171615601,0.4165412485599518,0.3972325325012207,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7092341184616089,0.2237827628850937,1.0236166715621948,284.9943542480469,284.95001220703125,298.99566650390625,293.0762939453125,297.60418701171875,297.1309814453125,284.9932861328125,1.0,0.6158976554870605,0.3478476405143738,0.3478476405143738,1.0,1.0,-3.277355909347534,0.8298084139823914,2.447547435760498,0.0935419052839279,0.9590957760810852,0.9590957760810852,0.0,170.0847930908203,172.0,54656.83203125,0.0,2958.11279296875,1.0,279.74224853515625,283.2359619140625,296.05487060546875,299.5550842285156,293.1499938964844,293.1499938964844,279.45001220703125,33613.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953422904014587,1.0,0.0,0.0,3.7401857376098633,3.740210056304932,9.334253832093964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.884765625,0.0,1617.54345703125,1895.4371337890625,0.0,3360.13037109375,0.923877775669098,1.0,0.0,3.0,1.0,0.0
17861580,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8205591440200806,0.3558317422866821,0.3234298527240753,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9552682638168336,0.5568077564239502,0.5294308066368103,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9990000128746032,0.678187906742096,0.4560794234275818,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8606066703796387,0.4147104620933532,0.3958195149898529,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7053443193435669,0.2223346382379531,1.018220067024231,284.8811340332031,284.95001220703125,298.981689453125,293.0601501464844,297.5921325683594,297.1192932128906,284.8838195800781,1.0,0.6159128546714783,0.3481558561325073,0.3481558561325073,1.0,1.0,-3.269840240478516,0.8283761739730835,2.4414639472961426,0.093806006014347,0.8537903428077698,0.8537903428077698,0.0,171.86155700683594,172.0,55140.52734375,0.0,2952.017578125,1.0,279.45965576171875,283.1105651855469,296.0874328613281,299.6913757324219,293.1499938964844,293.1499938964844,279.45001220703125,39829.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903898060321808,1.0,0.0,0.0,3.606292724609375,3.6063170433044434,8.677912433086021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.8310546875,0.0,1513.393798828125,1895.4371337890625,0.0,3439.892333984375,0.8985187411308289,1.0,0.0,3.0,1.0,0.0
17861640,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8201192021369934,0.3556405007839203,0.3232485949993133,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.954703688621521,0.5565399527549744,0.5291697382926941,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.678102970123291,0.4566048085689544,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8601680397987366,0.4145487248897552,0.3956632018089294,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7049156427383423,0.222199484705925,1.0176348686218262,284.8860778808594,284.95001220703125,298.9804077148437,293.0586853027344,297.59100341796875,297.1181640625,284.8882141113281,1.0,0.6159223914146423,0.3481839299201965,0.3481839299201965,1.0,1.0,-3.26904821395874,0.8282122611999512,2.440835952758789,0.093813344836235,0.853531002998352,0.853531002998352,0.0,172.0623779296875,175.0,55101.53515625,0.0,2951.452880859375,1.0,279.4573974609375,283.1148681640625,296.0818786621094,299.6788330078125,293.1499938964844,293.1499938964844,279.75,39627.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038801789283752,1.0,0.0,0.0,3.597761392593384,3.597785472869873,8.636902180114703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.2255859375,0.0,1502.5787353515625,1895.4371337890625,0.0,3439.725830078125,0.8965551257133484,1.0,0.0,3.0,1.0,0.0
17861700,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8177385926246643,0.3548173904418945,0.3223319053649902,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9515812397003174,0.5552700757980347,0.5277838706970215,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.6779389381408691,0.4595378637313843,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8577841520309448,0.4138362407684326,0.3948571681976318,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.702538013458252,0.2215289175510406,1.0144126415252686,285.0068664550781,284.95001220703125,298.97271728515625,293.0497436523437,297.5865478515625,297.1145324707031,285.0087890625,1.0,0.6160357594490051,0.3483520746231079,0.3483520746231079,1.0,1.0,-3.264958620071411,0.8274354338645935,2.437523365020752,0.0938905701041221,0.9331715106964112,0.9331715106964112,0.0,173.2012176513672,175.0,54188.30078125,0.0,2949.108642578125,1.0,279.7003479003906,283.2520446777344,296.0140991210937,299.44970703125,293.1499938964844,293.1499938964844,279.75,34624.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971495628356934,1.0,0.0,0.0,3.6391642093658447,3.639187812805176,8.836831284497748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.63671875,0.0,1510.8848876953125,1895.4371337890625,0.0,3376.999755859375,0.903636395931244,1.0,0.0,3.0,1.0,0.0
17861760,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8158589601516724,0.3541204333305359,0.321744441986084,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9490007162094116,0.5541483759880066,0.5267612338066101,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.6778604388237,0.4620436728000641,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8558887839317322,0.4132572412490845,0.3943352401256561,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7005793452262878,0.2209466844797134,1.011926770210266,284.9976501464844,284.95001220703125,298.9649963378906,293.04071044921875,297.5831604003906,297.1124572753906,284.9962158203125,1.0,0.6162855625152588,0.3484980165958404,0.3484980165958404,1.0,1.0,-3.2624170780181885,0.827079176902771,2.435338020324707,0.0940622612833976,0.9452600479125975,0.9452600479125975,0.0,174.22239685058594,178.0,54233.0703125,0.0,2949.396728515625,1.0,279.7427673339844,283.2455749511719,296.0122375488281,299.48443603515625,293.1499938964844,293.1499938964844,279.45001220703125,33691.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943894505500793,1.0,0.0,0.0,3.702085018157959,3.702109098434448,9.145049375547388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.330078125,0.0,1574.3740234375,1895.4371337890625,0.0,3351.232177734375,0.9151889085769652,1.0,0.0,3.0,1.0,0.0
17861820,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8106526136398315,0.3516429960727691,0.3198936581611633,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9421413540840148,0.550787627696991,0.52400803565979,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.6758847236633301,0.4685971140861511,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8508932590484619,0.4112448692321777,0.3927817642688751,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6955541372299194,0.2192760854959488,1.005674958229065,284.8945617675781,284.95001220703125,298.9493408203125,293.0224914550781,297.56756591796875,297.0965881347656,284.8963317871094,1.0,0.6168584227561951,0.3487899601459503,0.3487899601459503,1.0,1.0,-3.255379676818848,0.8257397413253784,2.429640054702759,0.0943127274513244,0.8470726609230042,0.8470726609230042,0.0,176.91259765625,181.0,54655.08203125,0.0,2949.41748046875,1.0,279.4574584960937,283.1294250488281,296.0433654785156,299.6107177734375,293.1499938964844,293.1499938964844,279.75,39550.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025800228118896,1.0,0.0,0.0,3.5552077293396,3.5552315711975098,8.433799507656659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.28076171875,0.0,1456.1212158203125,1895.4371337890625,0.0,3427.622314453125,0.8872025609016418,1.0,0.0,3.0,1.0,0.0
17861880,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8106526136398315,0.3516429960727691,0.3198936581611633,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9421413540840148,0.550787627696991,0.52400803565979,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.6758847236633301,0.4685971140861511,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8508932590484619,0.4112448692321777,0.3927817642688751,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6955541372299194,0.2192760854959488,1.005674958229065,284.8945617675781,284.95001220703125,298.9493408203125,293.0224914550781,297.56756591796875,297.0965881347656,284.8963317871094,1.0,0.6168584227561951,0.3487899601459503,0.3487899601459503,1.0,1.0,-3.255379676818848,0.8257397413253784,2.429640054702759,0.0943127274513244,0.8470726609230042,0.8470726609230042,0.0,176.91259765625,181.0,54655.08203125,0.0,2949.41748046875,1.0,279.4574584960937,283.1294250488281,296.0433654785156,299.6107177734375,293.1499938964844,293.1499938964844,279.75,39550.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025800228118896,1.0,0.0,0.0,3.5552077293396,3.5552315711975098,8.433799507656659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.28076171875,0.0,1456.1212158203125,1895.4371337890625,0.0,3427.622314453125,0.8872025609016418,1.0,0.0,3.0,1.0,0.0
17861940,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8050568699836731,0.3500082492828369,0.3183543086051941,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9347403049468994,0.5482750535011292,0.5215612053871155,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9981123805046082,0.6746613383293152,0.4722910225391388,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8456443548202515,0.4098618328571319,0.3914374709129333,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6901706457138062,0.2179028093814849,0.9996965527534484,284.996826171875,284.95001220703125,298.93341064453125,293.0040588378906,297.5578918457031,297.0887756347656,284.99560546875,1.0,0.6173692345619202,0.3490818738937378,0.3490818738937378,1.0,1.0,-3.246212244033813,0.8237294554710388,2.42248272895813,0.0943545550107956,0.9350192546844482,0.9350192546844482,0.0,179.9911651611328,184.0,53791.90234375,0.0,2947.087158203125,1.0,279.7416687011719,283.2521057128906,295.975830078125,299.4208984375,293.1499938964844,293.1499938964844,279.45001220703125,33698.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930622339248657,1.0,0.0,0.0,3.66352128982544,3.6635451316833496,8.955518637776549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.4970703125,0.0,1530.979736328125,1895.4371337890625,0.0,3338.83349609375,0.9067004919052124,1.0,0.0,3.0,1.0,0.0
17862000,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8050568699836731,0.3500082492828369,0.3183543086051941,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9347403049468994,0.5482750535011292,0.5215612053871155,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9981123805046082,0.6746613383293152,0.4722910225391388,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8456443548202515,0.4098618328571319,0.3914374709129333,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6901706457138062,0.2179028093814849,0.9996965527534484,284.996826171875,284.95001220703125,298.93341064453125,293.0040588378906,297.5578918457031,297.0887756347656,284.99560546875,1.0,0.6173692345619202,0.3490818738937378,0.3490818738937378,1.0,1.0,-3.246212244033813,0.8237294554710388,2.42248272895813,0.0943545550107956,0.9350192546844482,0.9350192546844482,0.0,179.9911651611328,184.0,53791.90234375,0.0,2947.087158203125,1.0,279.7416687011719,283.2521057128906,295.975830078125,299.4208984375,293.1499938964844,293.1499938964844,279.45001220703125,33698.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930622339248657,1.0,0.0,0.0,3.66352128982544,3.6635451316833496,8.955518637776549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.4970703125,0.0,1530.979736328125,1895.4371337890625,0.0,3338.83349609375,0.9067004919052124,1.0,0.0,3.0,1.0,0.0
17862060,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7977085709571838,0.347400039434433,0.3164358139038086,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9252681136131288,0.5447647571563721,0.518721878528595,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9925165176391602,0.6730688810348511,0.4714042246341705,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.839015543460846,0.4077163636684418,0.3898205757141113,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6834821701049805,0.2160912901163101,0.993107795715332,284.8946533203125,284.95001220703125,298.91717529296875,292.9855041503906,297.544677734375,297.0766906738281,284.8956298828125,1.0,0.6174077391624451,0.3493783473968506,0.3493783473968506,1.0,1.0,-3.229581356048584,0.8193809986114502,2.410200357437134,0.0938027948141098,0.8369038105010986,0.8369038105010986,0.0,183.9905700683593,187.0,54049.18359375,0.0,2934.080810546875,1.0,279.4583435058594,283.1386108398437,296.0040283203125,299.536376953125,293.1499938964844,293.1499938964844,279.75,39641.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008686542510986,1.0,0.0,0.0,3.508903741836548,3.5089271068573,8.215541242861946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.8203125,0.0,1407.9754638671875,1895.4371337890625,0.0,3411.680419921875,0.8770577311515808,1.0,0.0,3.0,1.0,0.0
17862120,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7977085709571838,0.347400039434433,0.3164358139038086,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9252681136131288,0.5447647571563721,0.518721878528595,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9925165176391602,0.6730688810348511,0.4714042246341705,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.839015543460846,0.4077163636684418,0.3898205757141113,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6834821701049805,0.2160912901163101,0.993107795715332,284.8946533203125,284.95001220703125,298.91717529296875,292.9855041503906,297.544677734375,297.0766906738281,284.8956298828125,1.0,0.6174077391624451,0.3493783473968506,0.3493783473968506,1.0,1.0,-3.229581356048584,0.8193809986114502,2.410200357437134,0.0938027948141098,0.8369038105010986,0.8369038105010986,0.0,183.9905700683593,187.0,54049.18359375,0.0,2934.080810546875,1.0,279.4583435058594,283.1386108398437,296.0040283203125,299.536376953125,293.1499938964844,293.1499938964844,279.75,39641.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008686542510986,1.0,0.0,0.0,3.508903741836548,3.5089271068573,8.215541242861946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.8203125,0.0,1407.9754638671875,1895.4371337890625,0.0,3411.680419921875,0.8770577311515808,1.0,0.0,3.0,1.0,0.0
17862180,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7919374704360962,0.3456524312496185,0.314807265996933,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9177872538566588,0.5421109199523926,0.5161582231521606,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9882633090019226,0.6731568574905396,0.471312016248703,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8338497281074524,0.4062004089355469,0.3883669972419739,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.678033173084259,0.2146027088165283,0.9866441488265992,284.9906311035156,284.95001220703125,298.9006042480469,292.9668884277344,297.5393371582031,297.0751647949219,284.98956298828125,1.0,0.6172866225242615,0.3496748208999634,0.3496748208999634,1.0,1.0,-3.21490216255188,0.8156439065933228,2.3992583751678467,0.093250960111618,0.9176636934280396,0.9176636934280396,0.0,187.1294860839844,190.0,53096.8984375,0.0,2920.5458984375,1.0,279.74127197265625,283.2572326660156,295.9350280761719,299.3380432128906,293.1499938964844,293.1499938964844,279.45001220703125,33894.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906277418136597,1.0,0.0,0.0,3.610130548477173,3.6101536750793457,8.696391660123481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.2080078125,0.0,1473.6781005859375,1895.4371337890625,0.0,3316.077880859375,0.8948297500610352,1.0,0.0,3.0,1.0,0.0
17862240,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7919374704360962,0.3456524312496185,0.314807265996933,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9177872538566588,0.5421109199523926,0.5161582231521606,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9882633090019226,0.6731568574905396,0.471312016248703,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8338497281074524,0.4062004089355469,0.3883669972419739,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.678033173084259,0.2146027088165283,0.9866441488265992,284.9906311035156,284.95001220703125,298.9006042480469,292.9668884277344,297.5393371582031,297.0751647949219,284.98956298828125,1.0,0.6172866225242615,0.3496748208999634,0.3496748208999634,1.0,1.0,-3.21490216255188,0.8156439065933228,2.3992583751678467,0.093250960111618,0.9176636934280396,0.9176636934280396,0.0,187.1294860839844,190.0,53096.8984375,0.0,2920.5458984375,1.0,279.74127197265625,283.2572326660156,295.9350280761719,299.3380432128906,293.1499938964844,293.1499938964844,279.45001220703125,33894.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906277418136597,1.0,0.0,0.0,3.610130548477173,3.6101536750793457,8.696391660123481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.2080078125,0.0,1473.6781005859375,1895.4371337890625,0.0,3316.077880859375,0.8948297500610352,1.0,0.0,3.0,1.0,0.0
17862300,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7891032099723816,0.3443948924541473,0.3139789402484894,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9141804575920104,0.540397584438324,0.5148698687553406,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9861112833023072,0.6726508140563965,0.4712671935558319,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8313428163528442,0.4051569402217865,0.3876473009586334,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.675399899482727,0.2137155830860138,0.9835165143013,284.8667907714844,284.95001220703125,298.89215087890625,292.95758056640625,297.53424072265625,297.0712585449219,284.8648681640625,1.0,0.6172332167625427,0.3498230576515198,0.3498230576515198,1.0,1.0,-3.207683086395264,0.8138037323951721,2.3938794136047363,0.0931006744503974,0.8281760811805725,0.8281760811805725,0.0,188.713119506836,190.0,53731.87109375,0.0,2914.129150390625,1.0,279.499755859375,283.1204528808594,295.9840393066406,299.5316162109375,293.1499938964844,293.1499938964844,279.45001220703125,38900.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964167833328247,1.0,0.0,0.0,3.551175832748413,3.551199436187744,8.414680792157014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.6689453125,0.0,1447.093017578125,1895.4371337890625,0.0,3370.160888671875,0.8828296661376953,1.0,0.0,3.0,1.0,0.0
17862360,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7856020927429199,0.3430293202400207,0.3128347992897033,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9099089503288268,0.5385571718215942,0.5132333636283875,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9832775592803956,0.6720169186592102,0.4708757996559143,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8282773494720459,0.4039954841136932,0.3866545259952545,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.672246515750885,0.2127373069524765,0.9796477556228638,284.8977355957031,284.95001220703125,298.88360595703125,292.9482727050781,297.5283508300781,297.0661926269531,284.8990783691406,1.0,0.6170395612716675,0.350066989660263,0.350066989660263,1.0,1.0,-3.1980254650115967,0.811456561088562,2.386568784713745,0.0929476544260978,0.825607180595398,0.825607180595398,0.0,190.5956268310547,193.0,53273.88671875,0.0,2904.29052734375,1.0,279.45867919921875,283.1533203125,295.96405029296875,299.44830322265625,293.1499938964844,293.1499938964844,279.75,39817.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977799415588379,1.0,0.0,0.0,3.444809436798096,3.444832324981689,7.918150117802725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.341796875,0.0,1343.599365234375,1895.4371337890625,0.0,3382.88134765625,0.8630987405776978,1.0,0.0,3.0,1.0,0.0
17862420,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7803826332092285,0.3412213623523712,0.3111607730388641,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9036278128623962,0.5358210206031799,0.510600745677948,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9791535139083862,0.67204350233078,0.4708003997802734,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8236311078071594,0.4023966193199157,0.3851268291473388,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6673019528388977,0.2111829370260238,0.9728869199752808,284.9883728027344,284.95001220703125,298.8662109375,292.92974853515625,297.5235900878906,297.0653381347656,284.9873046875,1.0,0.6167467832565308,0.3505548536777496,0.3505548536777496,1.0,1.0,-3.182783842086792,0.8080752491950989,2.374708652496338,0.0929072722792625,0.9028937220573424,0.9028937220573424,0.0,193.50393676757807,196.0,52371.4921875,0.0,2888.51123046875,1.0,279.74078369140625,283.2660522460937,295.8963928222656,299.2537841796875,293.1499938964844,293.1499938964844,279.45001220703125,33893.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872441649436951,1.0,0.0,0.0,3.551375150680542,3.5513978004455566,8.415625529778481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.8828125,0.0,1410.8521728515625,1895.4371337890625,0.0,3284.42578125,0.8815913796424866,1.0,0.0,3.0,1.0,0.0
17862480,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7803826332092285,0.3412213623523712,0.3111607730388641,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9036278128623962,0.5358210206031799,0.510600745677948,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9791535139083862,0.67204350233078,0.4708003997802734,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8236311078071594,0.4023966193199157,0.3851268291473388,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6673019528388977,0.2111829370260238,0.9728869199752808,284.9883728027344,284.95001220703125,298.8662109375,292.92974853515625,297.5235900878906,297.0653381347656,284.9873046875,1.0,0.6167467832565308,0.3505548536777496,0.3505548536777496,1.0,1.0,-3.182783842086792,0.8080752491950989,2.374708652496338,0.0929072722792625,0.9028937220573424,0.9028937220573424,0.0,193.50393676757807,196.0,52371.4921875,0.0,2888.51123046875,1.0,279.74078369140625,283.2660522460937,295.8963928222656,299.2537841796875,293.1499938964844,293.1499938964844,279.45001220703125,33893.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872441649436951,1.0,0.0,0.0,3.551375150680542,3.5513978004455566,8.415625529778481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.8828125,0.0,1410.8521728515625,1895.4371337890625,0.0,3284.42578125,0.8815913796424866,1.0,0.0,3.0,1.0,0.0
17862540,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7744845747947693,0.33856001496315,0.3091339766979217,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8969132304191589,0.5322076678276062,0.5075981020927429,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9740668535232544,0.6707531213760376,0.4702536463737488,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.818375289440155,0.400124043226242,0.3833335041999817,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.661925196647644,0.2092586904764175,0.965573251247406,284.90185546875,284.95001220703125,298.8482971191406,292.911376953125,297.5128173828125,297.0567932128906,284.9022827148437,1.0,0.6163724064826965,0.3510426878929138,0.3510426878929138,1.0,1.0,-3.165136814117432,0.8039117455482483,2.361225128173828,0.0927843898534774,0.8160932660102844,0.8160932660102844,0.0,196.85877990722656,199.0,52524.015625,0.0,2870.291748046875,1.0,279.4593200683594,283.1679382324219,295.92596435546875,299.3623962402344,293.1499938964844,293.1499938964844,279.75,39601.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942384123802185,1.0,0.0,0.0,3.3847761154174805,3.384798288345337,7.644572406206862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.78466796875,0.0,1282.618408203125,1895.4371337890625,0.0,3349.821044921875,0.8497714400291443,1.0,0.0,3.0,1.0,0.0
17862600,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7744845747947693,0.33856001496315,0.3091339766979217,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8969132304191589,0.5322076678276062,0.5075981020927429,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9740668535232544,0.6707531213760376,0.4702536463737488,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.818375289440155,0.400124043226242,0.3833335041999817,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.661925196647644,0.2092586904764175,0.965573251247406,284.90185546875,284.95001220703125,298.8482971191406,292.911376953125,297.5128173828125,297.0567932128906,284.9022827148437,1.0,0.6163724064826965,0.3510426878929138,0.3510426878929138,1.0,1.0,-3.165136814117432,0.8039117455482483,2.361225128173828,0.0927843898534774,0.8160932660102844,0.8160932660102844,0.0,196.85877990722656,199.0,52524.015625,0.0,2870.291748046875,1.0,279.4593200683594,283.1679382324219,295.92596435546875,299.3623962402344,293.1499938964844,293.1499938964844,279.75,39601.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942384123802185,1.0,0.0,0.0,3.3847761154174805,3.384798288345337,7.644572406206862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.78466796875,0.0,1282.618408203125,1895.4371337890625,0.0,3349.821044921875,0.8497714400291443,1.0,0.0,3.0,1.0,0.0
17862660,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7709397077560425,0.3372794687747955,0.3078690767288208,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.892818808555603,0.5302773714065552,0.5056574940681458,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9709697961807252,0.6706374287605286,0.4700148403644562,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8151277899742126,0.3989641666412353,0.3821643590927124,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6585984230041504,0.2081386148929596,0.9605576395988464,285.0004272460937,284.95001220703125,298.8358154296875,292.89898681640625,297.50927734375,297.0559997558594,284.9980163574219,1.0,0.616070032119751,0.3514077961444855,0.3514077961444855,1.0,1.0,-3.153552770614624,0.8013010025024414,2.3522517681121826,0.0926829650998115,0.8893435597419739,0.8893435597419739,0.0,198.8915557861328,199.0,51680.2265625,0.0,2857.504150390625,1.0,279.720458984375,283.2839660644531,295.8542175292969,299.1484680175781,293.1499938964844,293.1499938964844,279.75,33556.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851143717765808,1.0,0.0,0.0,3.4665446281433105,3.466566324234009,8.018384392016742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.85595703125,0.0,1321.1160888671875,1895.4371337890625,0.0,3264.48974609375,0.8628424406051636,1.0,0.0,3.0,1.0,0.0
17862720,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7695785164833069,0.3366724550724029,0.3074069917201996,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8912047743797302,0.5293708443641663,0.5048906207084656,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.969806432723999,0.6705486178398132,0.4700412452220917,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8138518333435059,0.3984280824661255,0.3817294836044311,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6572797298431396,0.2076281905174255,0.958512008190155,284.9858093261719,284.95001220703125,298.8298645019531,292.8932189941406,297.5076904296875,297.0557556152344,284.9848022460937,1.0,0.6159807443618774,0.3515796065330505,0.3515796065330505,1.0,1.0,-3.149125099182129,0.8003936409950256,2.348731517791748,0.0927689597010612,0.888653576374054,0.888653576374054,0.0,199.71780395507807,202.0,51634.29296875,0.0,2852.89501953125,1.0,279.740234375,283.27520751953125,295.8592224121094,299.1705627441406,293.1499938964844,293.1499938964844,280.04998779296875,33899.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836140632629395,1.0,0.0,0.0,3.4915788173675537,3.49160099029541,8.134615541166568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.5673828125,0.0,1348.922607421875,1895.4371337890625,0.0,3250.440185546875,0.8681893348693848,1.0,0.0,3.0,1.0,0.0
17862780,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7653807997703552,0.3349573314189911,0.3059814274311065,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8862172365188599,0.5267478227615356,0.5025373697280884,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.966099500656128,0.6704860925674438,0.4700948894023895,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8098565936088562,0.3969263434410095,0.380422294139862,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.6532713174819946,0.2061494588851928,0.9523877501487732,285.0420837402344,284.95001220703125,298.81085205078125,292.8753662109375,297.50390625,297.0566711425781,285.0389404296875,1.0,0.6157960891723633,0.3521164953708648,0.3521164953708648,1.0,1.0,-3.1357104778289795,0.7976843118667603,2.3380260467529297,0.0930415242910385,0.9889711141586304,0.9889711141586304,0.0,202.35940551757807,205.0,51023.85546875,0.0,2839.72607421875,1.0,280.0409851074219,283.35455322265625,295.8477478027344,299.1042785644531,293.1499938964844,293.1499938964844,279.75,31155.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752592206001282,1.0,0.0,0.0,3.685127973556519,3.685151338577272,9.061465107151888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.7978515625,0.0,1536.00244140625,1895.4371337890625,0.0,3172.137451171875,0.9096343517303468,1.0,0.0,3.0,1.0,0.0
17862840,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7653807997703552,0.3349573314189911,0.3059814274311065,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8862172365188599,0.5267478227615356,0.5025373697280884,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.966099500656128,0.6704860925674438,0.4700948894023895,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8098565936088562,0.3969263434410095,0.380422294139862,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.6532713174819946,0.2061494588851928,0.9523877501487732,285.0420837402344,284.95001220703125,298.81085205078125,292.8753662109375,297.50390625,297.0566711425781,285.0389404296875,1.0,0.6157960891723633,0.3521164953708648,0.3521164953708648,1.0,1.0,-3.1357104778289795,0.7976843118667603,2.3380260467529297,0.0930415242910385,0.9889711141586304,0.9889711141586304,0.0,202.35940551757807,205.0,51023.85546875,0.0,2839.72607421875,1.0,280.0409851074219,283.35455322265625,295.8477478027344,299.1042785644531,293.1499938964844,293.1499938964844,279.75,31155.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752592206001282,1.0,0.0,0.0,3.685127973556519,3.685151338577272,9.061465107151888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.7978515625,0.0,1536.00244140625,1895.4371337890625,0.0,3172.137451171875,0.9096343517303468,1.0,0.0,3.0,1.0,0.0
