time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.762865424156189,0.3335540294647217,0.3050737977027893,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8832868933677673,0.5248734354972839,0.5011570453643799,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9636785984039308,0.6696133613586426,0.4698672592639923,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8074224591255188,0.3957418799400329,0.3796210587024688,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.6509880423545837,0.2051759958267212,0.9490243196487428,284.8809509277344,284.95001220703125,298.8011169433594,292.8665466308594,297.4981384277344,297.0521240234375,284.8741760253906,1.0,0.6156805157661438,0.3523849248886108,0.3523849248886108,1.0,1.0,-3.1276865005493164,0.7959019541740417,2.33178448677063,0.0931382775306701,0.8868118524551392,0.8868118524551392,0.0,203.964584350586,205.0,52009.234375,0.0,2832.011962890625,1.0,279.7962951660156,283.17681884765625,295.9100646972656,299.3363952636719,293.1499938964844,293.1499938964844,279.75,35415.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834158778190613,1.0,0.0,0.0,3.690799236297608,3.690823554992676,9.0893774995493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.20654296875,0.0,1574.6121826171875,1895.4371337890625,0.0,3248.583984375,0.9118300080299376,1.0,0.0,3.0,1.0,0.0
17862960,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7595544457435608,0.3318958282470703,0.3037392795085907,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8795285820960999,0.522710382938385,0.4992996156215668,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9602509140968324,0.6683856248855591,0.4691459834575653,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8041556477546692,0.3943046331405639,0.3784389495849609,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6480939984321594,0.2040257602930069,0.9446154236793518,284.8764038085937,284.95001220703125,298.7912292480469,292.8578491210937,297.4903564453125,297.04498291015625,284.87823486328125,1.0,0.6153768301010132,0.3526611328125,0.3526611328125,1.0,1.0,-3.11626410484314,0.7930582761764526,2.323205947875977,0.0928981900215148,0.8574423789978027,0.8574423789978027,0.0,205.9856872558593,208.0,51590.9453125,0.0,2819.6787109375,1.0,279.75714111328125,283.1825866699219,295.894287109375,299.2716064453125,293.1499938964844,293.1499938964844,280.04998779296875,38833.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870960474014282,1.0,0.0,0.0,3.596720695495605,3.5967447757720947,8.631906780465215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.7919921875,0.0,1495.5869140625,1895.4371337890625,0.0,3283.039794921875,0.8951833844184875,1.0,0.0,3.0,1.0,0.0
17863020,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7545307874679565,0.3297396600246429,0.3016827404499054,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8736572861671448,0.5195500254631042,0.4961975216865539,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9551441669464112,0.6676104068756104,0.468427449464798,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7990192770957947,0.3923043608665466,0.3764869272708893,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6434122920036316,0.2021714448928833,0.9364612102508544,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4830322265625,297.04180908203125,284.9845886230469,1.0,0.6147730350494385,0.3532135486602783,0.3532135486602783,1.0,1.0,-3.0970394611358643,0.7885180115699768,2.308521270751953,0.0925379171967506,0.9406883716583252,0.9406883716583252,0.0,209.10533142089844,211.0,50539.26171875,0.0,2797.5810546875,1.0,280.0419311523437,283.3139953613281,295.813720703125,299.0602111816406,293.1499938964844,293.1499938964844,279.75,33806.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776931762695312,1.0,0.0,0.0,3.692659616470337,3.692683696746826,9.098542932406416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.443359375,0.0,1564.5457763671875,1895.4371337890625,0.0,3194.95849609375,0.913259983062744,1.0,0.0,3.0,1.0,0.0
17863080,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7545307874679565,0.3297396600246429,0.3016827404499054,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8736572861671448,0.5195500254631042,0.4961975216865539,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9551441669464112,0.6676104068756104,0.468427449464798,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7990192770957947,0.3923043608665466,0.3764869272708893,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6434122920036316,0.2021714448928833,0.9364612102508544,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4830322265625,297.04180908203125,284.9845886230469,1.0,0.6147730350494385,0.3532135486602783,0.3532135486602783,1.0,1.0,-3.0970394611358643,0.7885180115699768,2.308521270751953,0.0925379171967506,0.9406883716583252,0.9406883716583252,0.0,209.10533142089844,211.0,50539.26171875,0.0,2797.5810546875,1.0,280.0419311523437,283.3139953613281,295.813720703125,299.0602111816406,293.1499938964844,293.1499938964844,279.75,33806.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776931762695312,1.0,0.0,0.0,3.692659616470337,3.692683696746826,9.098542932406416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.443359375,0.0,1564.5457763671875,1895.4371337890625,0.0,3194.95849609375,0.913259983062744,1.0,0.0,3.0,1.0,0.0
17863140,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7493384480476379,0.326825201511383,0.299448549747467,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8676117658615112,0.5156095623970032,0.4929068684577942,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9495251178741456,0.6655831336975098,0.4674071967601776,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.793671190738678,0.3897037506103515,0.3744004964828491,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6386730074882507,0.1999977231025695,0.9280576705932616,284.8817138671875,284.95001220703125,298.75,292.8241882324219,297.4708251953125,297.03240966796875,284.8838806152344,1.0,0.6141160726547241,0.3537659645080566,0.3537659645080566,1.0,1.0,-3.076566696166992,0.7835491895675659,2.293017625808716,0.0922176763415336,0.8328404426574707,0.8328404426574707,0.0,212.44081115722656,214.0,50702.68359375,0.0,2774.313232421875,1.0,279.7575988769531,283.2026672363281,295.8424377441406,299.1664123535156,293.1499938964844,293.1499938964844,280.04998779296875,40427.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854310512542725,1.0,0.0,0.0,3.5144615173339844,3.5144848823547363,8.241587465818156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.6044921875,0.0,1419.4384765625,1895.4371337890625,0.0,3267.45458984375,0.878913938999176,1.0,0.0,3.0,1.0,0.0
17863200,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7493384480476379,0.326825201511383,0.299448549747467,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8676117658615112,0.5156095623970032,0.4929068684577942,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9495251178741456,0.6655831336975098,0.4674071967601776,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.793671190738678,0.3897037506103515,0.3744004964828491,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6386730074882507,0.1999977231025695,0.9280576705932616,284.8817138671875,284.95001220703125,298.75,292.8241882324219,297.4708251953125,297.03240966796875,284.8838806152344,1.0,0.6141160726547241,0.3537659645080566,0.3537659645080566,1.0,1.0,-3.076566696166992,0.7835491895675659,2.293017625808716,0.0922176763415336,0.8328404426574707,0.8328404426574707,0.0,212.44081115722656,214.0,50702.68359375,0.0,2774.313232421875,1.0,279.7575988769531,283.2026672363281,295.8424377441406,299.1664123535156,293.1499938964844,293.1499938964844,280.04998779296875,40427.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854310512542725,1.0,0.0,0.0,3.5144615173339844,3.5144848823547363,8.241587465818156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.6044921875,0.0,1419.4384765625,1895.4371337890625,0.0,3267.45458984375,0.878913938999176,1.0,0.0,3.0,1.0,0.0
17863260,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7450664639472961,0.3248109221458435,0.2975563108921051,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8625323176383972,0.5125806331634521,0.4899615347385406,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9449206590652466,0.6648430824279785,0.4667621850967407,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7891573905944824,0.387788325548172,0.3725447058677673,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.634573757648468,0.1981794089078903,0.9200320839881896,284.9878234863281,284.95001220703125,298.7276306152344,292.80718994140625,297.4647216796875,297.0312805175781,284.9867553710937,1.0,0.6134620904922485,0.3544731140136719,0.3544731140136719,1.0,1.0,-3.058088779449463,0.7796249985694885,2.27846360206604,0.0922997519373893,0.9159969687461852,0.9159969687461852,0.0,215.24041748046875,217.0,49693.91015625,0.0,2752.401611328125,1.0,280.0412902832031,283.3299255371094,295.76934814453125,298.9608154296875,293.1499938964844,293.1499938964844,279.75,34043.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737507462501526,1.0,0.0,0.0,3.6121129989624015,3.6121363639831534,8.705945901965606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.30615234375,0.0,1476.939208984375,1895.4371337890625,0.0,3157.991455078125,0.8953806161880493,1.0,0.0,3.0,1.0,0.0
17863320,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7450664639472961,0.3248109221458435,0.2975563108921051,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8625323176383972,0.5125806331634521,0.4899615347385406,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9449206590652466,0.6648430824279785,0.4667621850967407,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7891573905944824,0.387788325548172,0.3725447058677673,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.634573757648468,0.1981794089078903,0.9200320839881896,284.9878234863281,284.95001220703125,298.7276306152344,292.80718994140625,297.4647216796875,297.0312805175781,284.9867553710937,1.0,0.6134620904922485,0.3544731140136719,0.3544731140136719,1.0,1.0,-3.058088779449463,0.7796249985694885,2.27846360206604,0.0922997519373893,0.9159969687461852,0.9159969687461852,0.0,215.24041748046875,217.0,49693.91015625,0.0,2752.401611328125,1.0,280.0412902832031,283.3299255371094,295.76934814453125,298.9608154296875,293.1499938964844,293.1499938964844,279.75,34043.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737507462501526,1.0,0.0,0.0,3.6121129989624015,3.6121363639831534,8.705945901965606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.30615234375,0.0,1476.939208984375,1895.4371337890625,0.0,3157.991455078125,0.8953806161880493,1.0,0.0,3.0,1.0,0.0
17863380,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7403277158737183,0.3219580054283142,0.2953689694404602,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8569855690002441,0.5086939930915833,0.4867121577262878,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9394506216049194,0.6627199053764343,0.465671181678772,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7841690182685852,0.3852138817310333,0.3704753518104553,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6301960349082947,0.1960245966911316,0.911671221256256,284.8940734863281,284.95001220703125,298.7032165527344,292.7888488769531,297.4529724121094,297.0233764648437,284.89520263671875,1.0,0.6127933263778687,0.3551802933216095,0.3551802933216095,1.0,1.0,-3.037709474563598,0.7750720977783203,2.2626373767852783,0.0923477262258529,0.8205167055130005,0.8205167055130005,0.0,218.4683380126953,220.0,49826.55078125,0.0,2729.16259765625,1.0,279.7588195800781,283.2278747558594,295.80291748046875,299.07061767578125,293.1499938964844,293.1499938964844,280.04998779296875,40144.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807820081710815,1.0,0.0,0.0,3.4316325187683105,3.431655168533325,7.857689183765615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.5947265625,0.0,1332.680908203125,1895.4371337890625,0.0,3223.90869140625,0.8605583310127258,1.0,0.0,3.0,1.0,0.0
17863440,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7403277158737183,0.3219580054283142,0.2953689694404602,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8569855690002441,0.5086939930915833,0.4867121577262878,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9394506216049194,0.6627199053764343,0.465671181678772,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7841690182685852,0.3852138817310333,0.3704753518104553,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6301960349082947,0.1960245966911316,0.911671221256256,284.8940734863281,284.95001220703125,298.7032165527344,292.7888488769531,297.4529724121094,297.0233764648437,284.89520263671875,1.0,0.6127933263778687,0.3551802933216095,0.3551802933216095,1.0,1.0,-3.037709474563598,0.7750720977783203,2.2626373767852783,0.0923477262258529,0.8205167055130005,0.8205167055130005,0.0,218.4683380126953,220.0,49826.55078125,0.0,2729.16259765625,1.0,279.7588195800781,283.2278747558594,295.80291748046875,299.07061767578125,293.1499938964844,293.1499938964844,280.04998779296875,40144.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807820081710815,1.0,0.0,0.0,3.4316325187683105,3.431655168533325,7.857689183765615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.5947265625,0.0,1332.680908203125,1895.4371337890625,0.0,3223.90869140625,0.8605583310127258,1.0,0.0,3.0,1.0,0.0
17863500,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7380630373954773,0.3208737373352051,0.2942806780338287,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.854331374168396,0.5070899128913879,0.4850797653198242,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9368119835853576,0.6621655821800232,0.4651262760162353,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7817583680152893,0.3841719329357147,0.3694161772727966,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6280483603477478,0.1950621902942657,0.9073315858840942,285.0045471191406,284.95001220703125,298.69024658203125,292.7792053222656,297.4490051269531,297.022216796875,285.0062866210937,1.0,0.612413763999939,0.3555338680744171,0.3555338680744171,1.0,1.0,-3.0272884368896484,0.7727168202400208,2.2545716762542725,0.0922355502843856,0.8935197591781616,0.8935197591781616,0.0,220.0052185058593,220.0,48918.26953125,0.0,2716.78076171875,1.0,279.9962463378906,283.35577392578125,295.73309326171875,298.843505859375,293.1499938964844,293.1499938964844,280.04998779296875,34729.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729761242866516,1.0,0.0,0.0,3.4734151363372803,3.4734373092651367,8.050200221987325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.3251953125,0.0,1336.39453125,1895.4371337890625,0.0,3150.7265625,0.866987407207489,1.0,0.0,3.0,1.0,0.0
17863560,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7362865209579468,0.3198934197425842,0.2934634983539581,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8521856069564819,0.5056012868881226,0.4837425351142883,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9348178505897522,0.6617140173912048,0.4648812115192413,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7798296213150024,0.3832277059555053,0.368584394454956,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6262571215629578,0.194173589348793,0.9035840034484864,284.9888610839844,284.95001220703125,298.6768493652344,292.7692565917969,297.44586181640625,297.0223083496094,284.987060546875,1.0,0.6121315360069275,0.3559046387672424,0.3559046387672424,1.0,1.0,-3.018897294998169,0.7710494995117188,2.24784779548645,0.092391699552536,0.8993626832962036,0.8993626832962036,0.0,221.27491760253903,223.0,48877.48828125,0.0,2707.015380859375,1.0,280.0412902832031,283.3440856933594,295.7304992675781,298.8712158203125,293.1499938964844,293.1499938964844,279.75,33797.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691638708114624,1.0,0.0,0.0,3.5384833812713623,3.538506031036377,8.354637657248531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.3701171875,0.0,1396.6273193359375,1895.4371337890625,0.0,3114.967041015625,0.878462553024292,1.0,0.0,3.0,1.0,0.0
17863620,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.731723427772522,0.3169969022274017,0.2912328243255615,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8468896150588989,0.5016506314277649,0.4804289937019348,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9292582869529724,0.6592281460762024,0.4635585844516754,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7749729752540588,0.3805481195449829,0.3664220571517944,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6219324469566345,0.1919786185026168,0.8950406908988953,284.8994140625,284.95001220703125,298.64862060546875,292.7485046386719,297.4333190917969,297.0146789550781,284.900146484375,1.0,0.6114271879196167,0.3566462397575378,0.3566462397575378,1.0,1.0,-2.997780561447144,0.7663012146949768,2.2314791679382324,0.0923809856176376,0.8091866374015808,0.8091866374015808,0.0,224.536376953125,211.0,48968.90234375,0.0,2682.9345703125,1.0,279.759521484375,283.2474060058594,295.762939453125,298.97784423828125,293.1499938964844,293.1499938964844,280.04998779296875,39974.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763236403465271,1.0,0.0,0.0,3.355109691619873,3.355131864547729,7.511155786232848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.119140625,0.0,1256.50537109375,1895.4371337890625,0.0,3182.1181640625,0.8436746001243591,1.0,0.0,3.0,1.0,0.0
17863680,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.731723427772522,0.3169969022274017,0.2912328243255615,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8468896150588989,0.5016506314277649,0.4804289937019348,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9292582869529724,0.6592281460762024,0.4635585844516754,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7749729752540588,0.3805481195449829,0.3664220571517944,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6219324469566345,0.1919786185026168,0.8950406908988953,284.8994140625,284.95001220703125,298.64862060546875,292.7485046386719,297.4333190917969,297.0146789550781,284.900146484375,1.0,0.6114271879196167,0.3566462397575378,0.3566462397575378,1.0,1.0,-2.997780561447144,0.7663012146949768,2.2314791679382324,0.0923809856176376,0.8091866374015808,0.8091866374015808,0.0,224.536376953125,211.0,48968.90234375,0.0,2682.9345703125,1.0,279.759521484375,283.2474060058594,295.762939453125,298.97784423828125,293.1499938964844,293.1499938964844,280.04998779296875,39974.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763236403465271,1.0,0.0,0.0,3.355109691619873,3.355131864547729,7.511155786232848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.119140625,0.0,1256.50537109375,1895.4371337890625,0.0,3182.1181640625,0.8436746001243591,1.0,0.0,3.0,1.0,0.0
17863740,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7319436073303223,0.3148639500141144,0.2890402674674988,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8473353385925293,0.4984551668167114,0.4771308898925781,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9313387870788574,0.6577293872833252,0.4622676074504852,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7755841612815857,0.3784124255180359,0.3641547262668609,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6215186715126038,0.1900830119848251,0.8855789303779602,284.9838562011719,284.95001220703125,298.6186218261719,292.7266845703125,297.4248046875,297.0131530761719,284.982666015625,1.0,0.6063425540924072,0.3573878109455108,0.3573878109455108,1.0,1.0,-2.975526809692383,0.7611632347106934,2.214363574981689,0.0921029597520828,0.8808072209358215,0.8808072209358215,0.0,220.8521423339844,199.0,48016.87109375,0.0,2621.66796875,1.0,280.0399475097656,283.3552551269531,295.6886901855469,298.77783203125,293.1499938964844,293.1499938964844,280.3500061035156,33960.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647953867912292,1.0,0.0,0.0,3.4620282649993896,3.462049961090088,7.99750466740079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.51611328125,0.0,1319.4462890625,1895.4371337890625,0.0,3073.986083984375,0.8615946173667908,1.0,0.0,3.0,1.0,0.0
17863800,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7319436073303223,0.3148639500141144,0.2890402674674988,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8473353385925293,0.4984551668167114,0.4771308898925781,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9313387870788574,0.6577293872833252,0.4622676074504852,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7755841612815857,0.3784124255180359,0.3641547262668609,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6215186715126038,0.1900830119848251,0.8855789303779602,284.9838562011719,284.95001220703125,298.6186218261719,292.7266845703125,297.4248046875,297.0131530761719,284.982666015625,1.0,0.6063425540924072,0.3573878109455108,0.3573878109455108,1.0,1.0,-2.975526809692383,0.7611632347106934,2.214363574981689,0.0921029597520828,0.8808072209358215,0.8808072209358215,0.0,220.8521423339844,199.0,48016.87109375,0.0,2621.66796875,1.0,280.0399475097656,283.3552551269531,295.6886901855469,298.77783203125,293.1499938964844,293.1499938964844,280.3500061035156,33960.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647953867912292,1.0,0.0,0.0,3.4620282649993896,3.462049961090088,7.99750466740079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.51611328125,0.0,1319.4462890625,1895.4371337890625,0.0,3073.986083984375,0.8615946173667908,1.0,0.0,3.0,1.0,0.0
17863860,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.7342816591262817,0.3134611248970032,0.2875199317932129,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8502481579780579,0.4962563216686249,0.4747852683067322,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.9363192915916444,0.6568049192428589,0.4614110589027405,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.7785344123840332,0.3769839406013489,0.3625434637069702,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.6230499744415283,0.1888016015291214,0.878656268119812,285.06134033203125,284.95001220703125,298.5946960449219,292.7094421386719,297.4196472167969,297.0139465332031,285.0579528808594,1.0,0.601135790348053,0.3580093681812286,0.3580093681812286,1.0,1.0,-2.959589958190918,0.7577040791511536,2.20188570022583,0.0921152830123901,0.9778916239738464,0.9778916239738464,0.0,215.2156219482422,199.0,47261.17578125,0.0,2563.14306640625,1.0,280.32818603515625,283.4534912109375,295.6589050292969,298.6654052734375,293.1499938964844,293.1499938964844,280.3500061035156,30686.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554909825325012,1.0,0.0,0.0,3.617562532424927,3.617585182189941,8.732234277886164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.2138671875,0.0,1457.9764404296875,1895.4371337890625,0.0,2986.724853515625,0.8942236304283142,1.0,0.0,3.0,1.0,0.0
17863920,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.73529452085495,0.3129759430885315,0.2870633900165558,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8514962792396545,0.4955188632011413,0.4740712940692901,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9383073449134828,0.6564264297485352,0.4611605703830719,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.7797823548316956,0.3765032589435577,0.3620557188987732,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.623765766620636,0.1883918941020965,0.8765408396720886,285.04071044921875,284.95001220703125,298.5869445800781,292.7038879394531,297.41778564453125,297.0140075683594,285.0372009277344,1.0,0.5993342399597168,0.358205646276474,0.358205646276474,1.0,1.0,-2.954753875732422,0.756672739982605,2.1980812549591064,0.092153288424015,0.9803963899612428,0.9803963899612428,0.0,213.127197265625,187.0,47302.671875,0.0,2543.58935546875,1.0,280.3407592773437,283.4354553222656,295.6708984375,298.6993103027344,293.1499938964844,293.1499938964844,280.04998779296875,31071.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552262187004089,1.0,0.0,0.0,3.658374071121216,3.6583971977233887,8.930371109272528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.4755859375,0.0,1505.5418701171875,1895.4371337890625,0.0,2984.24267578125,0.9035099744796752,1.0,0.0,3.0,1.0,0.0
17863980,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7373385429382324,0.3114993572235107,0.2858522832393646,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8541017770767212,0.4934811592102051,0.4722890257835388,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9423877596855164,0.6548912525177002,0.460315465927124,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7823832035064697,0.3751129508018493,0.3608157634735107,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6252412796020508,0.1873284429311752,0.8715795874595642,284.8749389648437,284.95001220703125,298.57012939453125,292.6918640136719,297.411376953125,297.010986328125,284.8677673339844,1.0,0.595215916633606,0.3586240708827972,0.3586240708827972,1.0,1.0,-2.942692756652832,0.7538974285125732,2.188795328140259,0.0921036005020141,0.8740489482879639,0.8740489482879639,0.0,208.5979461669922,187.0,48185.58203125,0.0,2498.48388671875,1.0,280.09490966796875,283.2548522949219,295.7352600097656,298.9247741699219,293.1499938964844,293.1499938964844,280.04998779296875,35761.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636847734451294,1.0,0.0,0.0,3.658112049102783,3.658136129379273,8.92909213234816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.2587890625,0.0,1540.4276123046875,1895.4371337890625,0.0,3063.56787109375,0.904573142528534,1.0,0.0,3.0,1.0,0.0
17864040,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7389340400695801,0.3098606765270233,0.284292608499527,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8562912344932556,0.4912748336791992,0.4701340496540069,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.945789873600006,0.6530362963676453,0.4589906334877014,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.784559965133667,0.3735591769218445,0.3592674732208252,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.626397430896759,0.1861709356307983,0.8659034967422485,284.8717346191406,284.95001220703125,298.5536804199219,292.6802062988281,297.40380859375,297.0064392089844,284.8739318847656,1.0,0.5908936262130737,0.3590234816074371,0.3590234816074371,1.0,1.0,-2.927955389022827,0.7501943707466125,2.17776107788086,0.0916877761483192,0.8444309234619141,0.8444309234619141,0.0,204.2979431152344,175.0,47718.40625,0.0,2449.993896484375,1.0,280.0574035644531,283.2652282714844,295.7168273925781,298.8558654785156,293.1499938964844,293.1499938964844,280.3500061035156,39375.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672999739646912,1.0,0.0,0.0,3.5516674518585205,3.551691055297852,8.417010803896119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.73779296875,0.0,1451.0693359375,1895.4371337890625,0.0,3097.48193359375,0.8855884075164795,1.0,0.0,3.0,1.0,0.0
17864100,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7411414384841919,0.3086501657962799,0.2828125357627868,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8591878414154053,0.4894804358482361,0.468033105134964,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9500599503517152,0.651850700378418,0.4577677249908447,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7873913049697876,0.3723149299621582,0.3577399849891662,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6279778480529785,0.1851555407047271,0.8600983619689941,284.99322509765625,284.95001220703125,298.5364685058594,292.6680603027344,297.3983154296875,297.0048828125,284.9960021972656,1.0,0.5862518548965454,0.3594323694705963,0.3594323694705963,1.0,1.0,-2.9133615493774414,0.7465583682060242,2.166803359985352,0.0911920964717865,0.9192801117897034,0.9192801117897034,0.0,199.4132080078125,175.0,46709.0078125,0.0,2399.30078125,1.0,280.299072265625,283.4053649902344,295.6352844238281,298.6155700683594,293.1499938964844,293.1499938964844,280.3500061035156,34695.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860371470451355,1.0,0.0,0.0,3.584752082824707,3.58477520942688,8.574554044571414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.404296875,0.0,1452.19384765625,1895.4371337890625,0.0,3032.489013671875,0.891608476638794,1.0,0.0,3.0,1.0,0.0
17864160,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7443265914916992,0.307648628950119,0.2816840708255768,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8631570935249329,0.4879024028778076,0.4663061499595642,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9555660486221312,0.6509590148925781,0.4569640457630157,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7912279963493347,0.3712490797042846,0.3564966917037964,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6302737593650818,0.184254303574562,0.8549678325653076,284.9828796386719,284.95001220703125,298.5188903808594,292.6557312011719,297.3941955566406,297.00506591796875,284.9808349609375,1.0,0.58155757188797,0.3599140346050262,0.3599140346050262,1.0,1.0,-2.901299476623535,0.7439154386520386,2.157383918762207,0.0911451652646064,0.9261508584022522,0.9261508584022522,0.0,193.95350646972656,163.0,46602.40234375,0.0,2350.706298828125,1.0,280.3422241210937,283.39776611328125,295.6233825683594,298.6299133300781,293.1499938964844,293.1499938964844,280.04998779296875,33815.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568307757377625,1.0,0.0,0.0,3.647170066833496,3.647193670272827,8.875754815562686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.62841796875,0.0,1513.69287109375,1895.4371337890625,0.0,2999.28564453125,0.9028512239456176,1.0,0.0,3.0,1.0,0.0
17864220,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7506057620048523,0.304774135351181,0.2789452373981476,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8711554408073425,0.4838345050811767,0.4623266458511352,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9659751057624816,0.6477164030075073,0.4546971917152405,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7988882660865784,0.3684055209159851,0.3536165654659271,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.634872317314148,0.1820893138647079,0.8439112305641174,284.88018798828125,284.95001220703125,298.4826965332031,292.63055419921875,297.3819885253906,297.0007629394531,284.8821105957031,1.0,0.5717284083366394,0.3608773648738861,0.3608773648738861,1.0,1.0,-2.8737547397613525,0.7374981045722961,2.136256694793701,0.0908117219805717,0.8167712092399597,0.8167712092399597,0.0,183.20413208007807,151.0,46609.95703125,0.0,2249.5419921875,1.0,280.0586242675781,283.2932434082031,295.64678955078125,298.7196350097656,293.1499938964844,293.1499938964844,280.3500061035156,40913.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644320368766785,1.0,0.0,0.0,3.441401481628418,3.441424369812012,7.902490324340761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.65625,0.0,1347.903076171875,1895.4371337890625,0.0,3070.577392578125,0.8633480668067932,1.0,0.0,3.0,1.0,0.0
17864280,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7506057620048523,0.304774135351181,0.2789452373981476,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8711554408073425,0.4838345050811767,0.4623266458511352,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9659751057624816,0.6477164030075073,0.4546971917152405,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7988882660865784,0.3684055209159851,0.3536165654659271,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.634872317314148,0.1820893138647079,0.8439112305641174,284.88018798828125,284.95001220703125,298.4826965332031,292.63055419921875,297.3819885253906,297.0007629394531,284.8821105957031,1.0,0.5717284083366394,0.3608773648738861,0.3608773648738861,1.0,1.0,-2.8737547397613525,0.7374981045722961,2.136256694793701,0.0908117219805717,0.8167712092399597,0.8167712092399597,0.0,183.20413208007807,151.0,46609.95703125,0.0,2249.5419921875,1.0,280.0586242675781,283.2932434082031,295.64678955078125,298.7196350097656,293.1499938964844,293.1499938964844,280.3500061035156,40913.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644320368766785,1.0,0.0,0.0,3.441401481628418,3.441424369812012,7.902490324340761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.65625,0.0,1347.903076171875,1895.4371337890625,0.0,3070.577392578125,0.8633480668067932,1.0,0.0,3.0,1.0,0.0
17864340,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7589358687400818,0.302776426076889,0.2765477299690246,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8814701437950134,0.480652391910553,0.4586917757987976,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9779300093650818,0.6457779407501221,0.4528080523014068,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8085156679153442,0.3662377893924713,0.3509749472141266,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6409570574760437,0.1802828162908554,0.8333139419555664,284.9830017089844,284.95001220703125,298.4451599121094,292.6047668457031,297.373291015625,297.00146484375,284.98175048828125,1.0,0.5615924596786499,0.3618406951427459,0.3618406951427459,1.0,1.0,-2.8483150005340576,0.7317284345626831,2.116586446762085,0.0905094742774963,0.8952782154083252,0.8952782154083252,0.0,171.67034912109375,139.0,45530.75390625,0.0,2149.88671875,1.0,280.3406677246094,283.41778564453125,295.56060791015625,298.4987487792969,293.1499938964844,293.1499938964844,280.6499938964844,34176.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514013886451721,1.0,0.0,0.0,3.5368213653564453,3.53684401512146,8.346791560143174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.185546875,0.0,1397.64208984375,1895.4371337890625,0.0,2948.39794921875,0.8785420656204224,1.0,0.0,3.0,1.0,0.0
17864400,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7589358687400818,0.302776426076889,0.2765477299690246,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8814701437950134,0.480652391910553,0.4586917757987976,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9779300093650818,0.6457779407501221,0.4528080523014068,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8085156679153442,0.3662377893924713,0.3509749472141266,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6409570574760437,0.1802828162908554,0.8333139419555664,284.9830017089844,284.95001220703125,298.4451599121094,292.6047668457031,297.373291015625,297.00146484375,284.98175048828125,1.0,0.5615924596786499,0.3618406951427459,0.3618406951427459,1.0,1.0,-2.8483150005340576,0.7317284345626831,2.116586446762085,0.0905094742774963,0.8952782154083252,0.8952782154083252,0.0,171.67034912109375,139.0,45530.75390625,0.0,2149.88671875,1.0,280.3406677246094,283.41778564453125,295.56060791015625,298.4987487792969,293.1499938964844,293.1499938964844,280.6499938964844,34176.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514013886451721,1.0,0.0,0.0,3.5368213653564453,3.53684401512146,8.346791560143174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.185546875,0.0,1397.64208984375,1895.4371337890625,0.0,2948.39794921875,0.8785420656204224,1.0,0.0,3.0,1.0,0.0
17864460,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.7696078419685364,0.301052838563919,0.274555891752243,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.8943389654159546,0.4777834117412567,0.4555184841156006,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9907943606376648,0.6441705226898193,0.4513506889343261,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8197247982025146,0.3643451631069183,0.3487163484096527,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.6489288210868835,0.1786963492631912,0.8239434957504272,285.0547180175781,284.95001220703125,298.4063720703125,292.5784606933594,297.3660583496094,297.0043640136719,285.05145263671875,1.0,0.5514760613441467,0.362899512052536,0.362899512052536,1.0,1.0,-2.826376914978028,0.7272979021072388,2.099078893661499,0.0908769369125366,1.0,1.0,0.0,159.70945739746094,127.0,44687.08203125,0.0,2055.55126953125,1.0,280.641357421875,283.5118408203125,295.5378723144531,298.4068908691406,293.1499938964844,293.1499938964844,280.3500061035156,31298.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401368856430054,1.0,0.0,0.0,3.72545337677002,3.725477457046509,9.260865567739528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.658203125,0.0,1582.8402099609375,1895.4371337890625,0.0,2842.994384765625,0.918681263923645,1.0,0.0,3.0,1.0,0.0
17864520,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.7696078419685364,0.301052838563919,0.274555891752243,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.8943389654159546,0.4777834117412567,0.4555184841156006,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9907943606376648,0.6441705226898193,0.4513506889343261,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8197247982025146,0.3643451631069183,0.3487163484096527,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.6489288210868835,0.1786963492631912,0.8239434957504272,285.0547180175781,284.95001220703125,298.4063720703125,292.5784606933594,297.3660583496094,297.0043640136719,285.05145263671875,1.0,0.5514760613441467,0.362899512052536,0.362899512052536,1.0,1.0,-2.826376914978028,0.7272979021072388,2.099078893661499,0.0908769369125366,1.0,1.0,0.0,159.70945739746094,127.0,44687.08203125,0.0,2055.55126953125,1.0,280.641357421875,283.5118408203125,295.5378723144531,298.4068908691406,293.1499938964844,293.1499938964844,280.3500061035156,31298.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401368856430054,1.0,0.0,0.0,3.72545337677002,3.725477457046509,9.260865567739528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.658203125,0.0,1582.8402099609375,1895.4371337890625,0.0,2842.994384765625,0.918681263923645,1.0,0.0,3.0,1.0,0.0
17864580,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7793618440628052,0.2980285882949829,0.2718343138694763,296.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9063045382499696,0.4735496044158935,0.4515527188777923,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9990000128746032,0.6405012607574463,0.4467386603355407,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8297271728515625,0.3613742589950561,0.345857560634613,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6564154028892517,0.1765479147434234,0.8133760094642639,284.8663635253906,284.95001220703125,298.366455078125,292.5517272949219,297.3535461425781,297.0010070800781,284.8672790527344,1.0,0.5409016609191895,0.3639583587646484,0.3639583587646484,1.0,1.0,-2.796701431274414,0.7202607989311218,2.0764408111572266,0.0907340720295906,0.8619647026062012,0.8619647026062012,0.0,148.94300842285156,115.0,45184.65234375,0.0,1955.908447265625,1.0,280.3576354980469,283.3212585449219,295.5882263183594,298.5697021484375,293.1499938964844,293.1499938964844,280.6499938964844,38980.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524170517921448,1.0,0.0,0.0,3.641925096511841,3.641949653625488,8.85024576291471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.99072265625,0.0,1546.4515380859375,1895.4371337890625,0.0,2957.914306640625,0.9052685499191284,1.0,0.0,3.0,1.0,0.0
17864640,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7793618440628052,0.2980285882949829,0.2718343138694763,296.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9063045382499696,0.4735496044158935,0.4515527188777923,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9990000128746032,0.6405012607574463,0.4467386603355407,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8297271728515625,0.3613742589950561,0.345857560634613,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6564154028892517,0.1765479147434234,0.8133760094642639,284.8663635253906,284.95001220703125,298.366455078125,292.5517272949219,297.3535461425781,297.0010070800781,284.8672790527344,1.0,0.5409016609191895,0.3639583587646484,0.3639583587646484,1.0,1.0,-2.796701431274414,0.7202607989311218,2.0764408111572266,0.0907340720295906,0.8619647026062012,0.8619647026062012,0.0,148.94300842285156,115.0,45184.65234375,0.0,1955.908447265625,1.0,280.3576354980469,283.3212585449219,295.5882263183594,298.5697021484375,293.1499938964844,293.1499938964844,280.6499938964844,38980.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524170517921448,1.0,0.0,0.0,3.641925096511841,3.641949653625488,8.85024576291471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.99072265625,0.0,1546.4515380859375,1895.4371337890625,0.0,2957.914306640625,0.9052685499191284,1.0,0.0,3.0,1.0,0.0
17864700,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7830743193626404,0.296769767999649,0.2703574001789093,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9111719131469728,0.4716722071170807,0.4494206011295318,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9990000128746032,0.6399227976799011,0.438318520784378,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8335658311843872,0.3600399792194366,0.3442910611629486,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6591721177101135,0.1755046397447586,0.8076522350311279,284.9869384765625,284.95001220703125,298.3460693359375,292.5382385253906,297.3473815917969,296.9999389648437,284.99041748046875,1.0,0.5350187420845032,0.3644877672195434,0.3644877672195434,1.0,1.0,-2.773466110229492,0.7139554619789124,2.0595107078552246,0.0896011590957641,0.9334734678268432,0.9334734678268432,0.0,144.37367248535156,115.0,43999.53515625,0.0,1897.5408935546875,1.0,280.6011962890625,283.4652404785156,295.5025939941406,298.3221740722656,293.1499938964844,293.1499938964844,280.6499938964844,35067.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451097011566162,1.0,0.0,0.0,3.6608574390411377,3.660881280899048,8.94249922112067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.23583984375,0.0,1538.2806396484375,1895.4371337890625,0.0,2889.489990234375,0.9088374972343444,1.0,0.0,3.0,1.0,0.0
