time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7879544496536255,0.2957340776920318,0.269225925207138,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.9175523519515992,0.4700304567813873,0.4476605951786041,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9990000128746032,0.6407135725021362,0.4286347329616546,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8384259343147278,0.3588870763778686,0.3430004715919494,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6628072261810303,0.1745731085538864,0.8025553822517395,284.97564697265625,284.95001220703125,298.325439453125,292.524658203125,297.3426818847656,297.0008544921875,284.9728088378906,1.0,0.5289240479469299,0.3650898933410644,0.3650898933410644,1.0,1.0,-2.750676393508911,0.7079471349716187,2.042729139328003,0.0886504873633384,0.9378394484519958,0.9378394484519958,0.0,139.4326629638672,103.0,43715.14453125,0.0,1838.9805908203125,1.0,280.642822265625,283.4569091796875,295.4862976074219,298.32330322265625,293.1499938964844,293.1499938964844,280.3500061035156,34207.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407988548278809,1.0,0.0,0.0,3.7156243324279785,3.715648651123047,9.212062650476582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.82421875,0.0,1593.7562255859375,1895.4371337890625,0.0,2849.179931640625,0.9184824228286744,1.0,0.0,3.0,1.0,0.0
17864820,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7982496023178101,0.292790025472641,0.2664848864078522,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9315661787986756,0.4658532738685608,0.4436355233192444,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9990000128746032,0.6434441208839417,0.4085212349891662,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8489496111869812,0.3558434844017029,0.3400027453899383,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.6707446575164795,0.1723376810550689,0.7914909720420837,284.8569641113281,284.95001220703125,298.2834777832031,292.497314453125,297.33349609375,297.00341796875,284.8603210449219,1.0,0.5160403847694397,0.3662942051887512,0.3662942051887512,1.0,1.0,-2.701480865478516,0.6946690678596497,2.0068118572235107,0.0863761603832244,0.8060831427574158,0.8060831427574158,0.0,129.4239501953125,91.0,43253.11328125,0.0,1718.57861328125,1.0,280.357666015625,283.347900390625,295.5042419433594,298.3798522949219,293.1499938964844,293.1499938964844,280.6499938964844,42777.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846682608127594,1.0,0.0,0.0,3.451610803604126,3.451634168624878,7.949447535793297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.65087890625,0.0,1371.4024658203125,1895.4371337890625,0.0,2904.209716796875,0.8670628666877747,1.0,0.0,3.0,1.0,0.0
17864880,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7982496023178101,0.292790025472641,0.2664848864078522,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9315661787986756,0.4658532738685608,0.4436355233192444,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9990000128746032,0.6434441208839417,0.4085212349891662,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8489496111869812,0.3558434844017029,0.3400027453899383,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.6707446575164795,0.1723376810550689,0.7914909720420837,284.8569641113281,284.95001220703125,298.2834777832031,292.497314453125,297.33349609375,297.00341796875,284.8603210449219,1.0,0.5160403847694397,0.3662942051887512,0.3662942051887512,1.0,1.0,-2.701480865478516,0.6946690678596497,2.0068118572235107,0.0863761603832244,0.8060831427574158,0.8060831427574158,0.0,129.4239501953125,91.0,43253.11328125,0.0,1718.57861328125,1.0,280.357666015625,283.347900390625,295.5042419433594,298.3798522949219,293.1499938964844,293.1499938964844,280.6499938964844,42777.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846682608127594,1.0,0.0,0.0,3.451610803604126,3.451634168624878,7.949447535793297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.65087890625,0.0,1371.4024658203125,1895.4371337890625,0.0,2904.209716796875,0.8670628666877747,1.0,0.0,3.0,1.0,0.0
17864940,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8113493323326111,0.2907640337944031,0.264114499092102,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.9490795731544496,0.4626460373401642,0.4400206804275512,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.9990000128746032,0.6496923565864563,0.3858733773231506,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8626059293746948,0.3534932732582092,0.337248682975769,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.6811511516571045,0.1704644411802292,0.7808809280395508,284.9648132324219,284.95001220703125,298.2406005859375,292.4698181152344,297.3404235839844,297.0279541015625,284.9632568359375,1.0,0.5024262070655823,0.3674984872341156,0.3674984872341156,1.0,1.0,-2.6510121822357178,0.6808595657348633,1.970152497291565,0.0837683081626892,0.8755898475646973,0.8755898475646973,0.0,118.83430480957033,94.0,41721.28515625,0.0,1597.7012939453125,1.0,280.6405639648437,283.47967529296875,295.4049987792969,298.1191101074219,293.1499938964844,293.1499938964844,280.95001220703125,35270.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82925945520401,1.0,0.0,0.0,3.5121803283691406,3.512202978134156,8.230891808125307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.5703125,0.0,1379.9241943359375,1895.4371337890625,0.0,2741.552734375,0.8737656474113464,1.0,0.0,3.0,1.0,0.0
17865000,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8113493323326111,0.2907640337944031,0.264114499092102,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.9490795731544496,0.4626460373401642,0.4400206804275512,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.9990000128746032,0.6496923565864563,0.3858733773231506,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8626059293746948,0.3534932732582092,0.337248682975769,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.6811511516571045,0.1704644411802292,0.7808809280395508,284.9648132324219,284.95001220703125,298.2406005859375,292.4698181152344,297.3404235839844,297.0279541015625,284.9632568359375,1.0,0.5024262070655823,0.3674984872341156,0.3674984872341156,1.0,1.0,-2.6510121822357178,0.6808595657348633,1.970152497291565,0.0837683081626892,0.8755898475646973,0.8755898475646973,0.0,118.83430480957033,94.0,41721.28515625,0.0,1597.7012939453125,1.0,280.6405639648437,283.47967529296875,295.4049987792969,298.1191101074219,293.1499938964844,293.1499938964844,280.95001220703125,35270.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82925945520401,1.0,0.0,0.0,3.5121803283691406,3.512202978134156,8.230891808125307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.5703125,0.0,1379.9241943359375,1895.4371337890625,0.0,2741.552734375,0.8737656474113464,1.0,0.0,3.0,1.0,0.0
17865060,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8185593485832214,0.2893301844596863,0.2625860571861267,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9586665034294128,0.4602963030338287,0.4375368654727936,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9990000128746032,0.6557018160820007,0.3731709420681,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8706916570663452,0.3518006801605224,0.3353937268257141,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.6870753765106201,0.1691475808620453,0.7737686038017273,285.05584716796875,284.95001220703125,298.2039489746094,292.4466857910156,297.35595703125,297.0609436035156,285.0525207519531,1.0,0.494863212108612,0.3689413964748382,0.3689413964748382,1.0,1.0,-2.620133399963379,0.6740453243255615,1.946088194847107,0.083610363304615,0.9813981652259828,0.9813981652259828,0.0,113.0329360961914,94.0,40688.64453125,0.0,1528.823486328125,1.0,280.93414306640625,283.5917358398437,295.369873046875,297.984619140625,293.1499938964844,293.1499938964844,280.95001220703125,31272.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140308260917664,1.0,0.0,0.0,3.6629562377929688,3.6629796028137207,8.952756616054103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.78759765625,0.0,1512.134765625,1895.4371337890625,0.0,2600.361328125,0.9048477411270142,1.0,0.0,3.0,1.0,0.0
17865120,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8195393085479736,0.2890264987945556,0.2623239755630493,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9599478244781494,0.4598230421543121,0.4371017217636108,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9990000128746032,0.6566779017448425,0.3713823556900024,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8718205094337463,0.3514612019062042,0.3350743949413299,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.6878729462623596,0.1688986122608184,0.7725710272789001,285.0438842773437,284.95001220703125,298.1968994140625,292.4422607421875,297.3583068847656,297.0663757324219,285.0404052734375,1.0,0.493708074092865,0.3692162334918976,0.3692162334918976,1.0,1.0,-2.6153228282928467,0.6731032729148865,1.942219614982605,0.0837254226207733,0.984149694442749,0.984149694442749,0.0,112.21470642089844,112.0,40682.0625,0.0,1518.6055908203125,1.0,280.94110107421875,283.5810852050781,295.3790588378906,298.0036315917969,293.1499938964844,293.1499938964844,280.6499938964844,31460.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131388425827026,1.0,0.0,0.0,3.688163995742798,3.688187599182129,9.076402420760132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.525390625,0.0,1541.7254638671875,1895.4371337890625,0.0,2592.128173828125,0.910565197467804,1.0,0.0,3.0,1.0,0.0
17865180,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8141670227050781,0.2861121892929077,0.2600868046283722,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9531447887420654,0.4557700157165527,0.4337153434753418,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9990000128746032,0.6588888764381409,0.3759355545043945,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8661205172538757,0.3484695255756378,0.3326076567173004,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6823654174804688,0.1668795198202133,0.7645898461341858,284.8710327148437,284.95001220703125,298.1524963378906,292.4147033691406,297.3526916503906,297.0727844238281,284.87420654296875,1.0,0.4933372735977173,0.3709340095520019,0.3709340095520019,1.0,1.0,-2.6014609336853027,0.6726217865943909,1.928839087486267,0.0860849544405937,0.8477136492729187,0.8477136492729187,0.0,113.39771270751952,130.0,41239.1796875,0.0,1505.0540771484375,1.0,280.6568908691406,283.4070129394531,295.4447937011719,298.175537109375,293.1499938964844,293.1499938964844,280.95001220703125,39614.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240931034088135,1.0,0.0,0.0,3.5787837505340576,3.578807830810547,8.546026606381929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.39208984375,0.0,1481.8875732421875,1895.4371337890625,0.0,2693.530029296875,0.8917093276977539,1.0,0.0,3.0,1.0,0.0
17865240,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8141670227050781,0.2861121892929077,0.2600868046283722,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9531447887420654,0.4557700157165527,0.4337153434753418,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9990000128746032,0.6588888764381409,0.3759355545043945,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8661205172538757,0.3484695255756378,0.3326076567173004,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6823654174804688,0.1668795198202133,0.7645898461341858,284.8710327148437,284.95001220703125,298.1524963378906,292.4147033691406,297.3526916503906,297.0727844238281,284.87420654296875,1.0,0.4933372735977173,0.3709340095520019,0.3709340095520019,1.0,1.0,-2.6014609336853027,0.6726217865943909,1.928839087486267,0.0860849544405937,0.8477136492729187,0.8477136492729187,0.0,113.39771270751952,130.0,41239.1796875,0.0,1505.0540771484375,1.0,280.6568908691406,283.4070129394531,295.4447937011719,298.175537109375,293.1499938964844,293.1499938964844,280.95001220703125,39614.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240931034088135,1.0,0.0,0.0,3.5787837505340576,3.578807830810547,8.546026606381929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.39208984375,0.0,1481.8875732421875,1895.4371337890625,0.0,2693.530029296875,0.8917093276977539,1.0,0.0,3.0,1.0,0.0
17865300,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8076810240745544,0.2849321663379669,0.2589243352413177,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.944691836833954,0.4539985954761505,0.4319381415843963,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9990000128746032,0.6583890318870544,0.3835137486457824,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8593051433563232,0.3471674025058746,0.3313159346580505,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6762282848358154,0.1658996194601059,0.7603995203971863,285.0088806152344,284.95001220703125,298.13006591796875,292.4009704589844,297.3448791503906,297.0689697265625,285.0148620605469,1.0,0.4952929317951202,0.3717928826808929,0.3717928826808929,1.0,1.0,-2.6004388332366943,0.6743531823158264,1.9260857105255127,0.0879481434822082,0.9350037574768066,0.9350037574768066,0.0,116.17912292480467,130.0,40424.20703125,0.0,1515.996826171875,1.0,280.8996887207031,283.5612487792969,295.3616638183594,297.9486694335937,293.1499938964844,293.1499938964844,280.95001220703125,34483.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165414929389954,1.0,0.0,0.0,3.615955829620361,3.615979194641113,8.724479698685172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.77001953125,0.0,1484.3834228515625,1895.4371337890625,0.0,2623.55908203125,0.8986884951591492,1.0,0.0,3.0,1.0,0.0
17865360,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.800165593624115,0.2839463353157043,0.2581353783607483,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9347963929176332,0.4524388313293457,0.4305652379989624,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9990000128746032,0.6570255160331726,0.3929648399353027,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8517023324966431,0.3460488319396972,0.3303566575050354,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.669382631778717,0.1650006473064422,0.7569511532783508,285.0155334472656,284.95001220703125,298.10748291015625,292.38726806640625,297.33526611328125,297.06298828125,285.0140686035156,1.0,0.4984315037727356,0.3724225461483001,0.3724225461483001,1.0,1.0,-2.6038951873779297,0.6770746111869812,1.926820516586304,0.0898288413882255,0.961908996105194,0.961908996105194,0.0,119.89016723632812,148.0,40542.50390625,0.0,1537.1529541015625,1.0,280.94244384765625,283.5614929199219,295.3529052734375,297.9771423339844,293.1499938964844,293.1499938964844,280.6499938964844,32857.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129836916923523,1.0,0.0,0.0,3.701611280441284,3.701635360717773,9.142709700427076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.00537109375,0.0,1567.5054931640625,1895.4371337890625,0.0,2590.69677734375,0.9146163463592528,1.0,0.0,3.0,1.0,0.0
17865420,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7811781167984009,0.2809351980686188,0.2560851573944092,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9100417494773864,0.448210060596466,0.4272972047328949,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9990000128746032,0.649709165096283,0.4181373119354248,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8332972526550293,0.3429834544658661,0.3280997574329376,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6529644727706909,0.1626951992511749,0.7492281794548035,284.8810119628906,284.95001220703125,298.0619201660156,292.36004638671875,297.2970275878906,297.0253601074219,284.884765625,1.0,0.5072246193885803,0.3736818730831146,0.3736818730831146,1.0,1.0,-2.6157565116882324,0.6841195225715637,1.931636929512024,0.0942219346761703,0.8456436395645142,0.8456436395645142,0.0,130.30104064941406,151.0,41283.04296875,0.0,1599.807861328125,1.0,280.6571960449219,283.4195861816406,295.3982238769531,298.129638671875,293.1499938964844,293.1499938964844,280.95001220703125,39904.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251789808273315,1.0,0.0,0.0,3.566373825073242,3.5663976669311523,8.486859428558091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.046875,0.0,1470.651123046875,1895.4371337890625,0.0,2703.614013671875,0.8896788954734802,1.0,0.0,3.0,1.0,0.0
17865480,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7811781167984009,0.2809351980686188,0.2560851573944092,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9100417494773864,0.448210060596466,0.4272972047328949,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9990000128746032,0.649709165096283,0.4181373119354248,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8332972526550293,0.3429834544658661,0.3280997574329376,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6529644727706909,0.1626951992511749,0.7492281794548035,284.8810119628906,284.95001220703125,298.0619201660156,292.36004638671875,297.2970275878906,297.0253601074219,284.884765625,1.0,0.5072246193885803,0.3736818730831146,0.3736818730831146,1.0,1.0,-2.6157565116882324,0.6841195225715637,1.931636929512024,0.0942219346761703,0.8456436395645142,0.8456436395645142,0.0,130.30104064941406,151.0,41283.04296875,0.0,1599.807861328125,1.0,280.6571960449219,283.4195861816406,295.3982238769531,298.129638671875,293.1499938964844,293.1499938964844,280.95001220703125,39904.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251789808273315,1.0,0.0,0.0,3.566373825073242,3.5663976669311523,8.486859428558091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.046875,0.0,1470.651123046875,1895.4371337890625,0.0,2703.614013671875,0.8896788954734802,1.0,0.0,3.0,1.0,0.0
17865540,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7671166062355042,0.2786055207252502,0.2540858089923858,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8931601643562317,0.4446304440498352,0.4240241050720215,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,0.6404733061790466,0.437770664691925,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8197092413902283,0.3404359817504883,0.3258356750011444,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6407910585403442,0.1605283319950103,0.7406474351882935,285.0206298828125,284.95001220703125,298.015869140625,292.33306884765625,297.2663269042969,296.9981994628906,285.0194091796875,1.0,0.5130960941314697,0.3749412000179291,0.3749412000179291,1.0,1.0,-2.619991540908813,0.6885849833488464,1.931406617164612,0.0978970155119896,0.9626882672309875,0.9626882672309875,0.0,138.6881866455078,154.0,40648.53515625,0.0,1643.1510009765625,1.0,280.9418029785156,283.5692138671875,295.3046569824219,297.9353942871094,293.1499938964844,293.1499938964844,280.6499938964844,32817.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151007890701294,1.0,0.0,0.0,3.69902229309082,3.6990463733673096,9.129925047091092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.0927734375,0.0,1564.260498046875,1895.4371337890625,0.0,2610.2431640625,0.914128303527832,1.0,0.0,3.0,1.0,0.0
17865600,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7671166062355042,0.2786055207252502,0.2540858089923858,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8931601643562317,0.4446304440498352,0.4240241050720215,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,0.6404733061790466,0.437770664691925,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8197092413902283,0.3404359817504883,0.3258356750011444,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6407910585403442,0.1605283319950103,0.7406474351882935,285.0206298828125,284.95001220703125,298.015869140625,292.33306884765625,297.2663269042969,296.9981994628906,285.0194091796875,1.0,0.5130960941314697,0.3749412000179291,0.3749412000179291,1.0,1.0,-2.619991540908813,0.6885849833488464,1.931406617164612,0.0978970155119896,0.9626882672309875,0.9626882672309875,0.0,138.6881866455078,154.0,40648.53515625,0.0,1643.1510009765625,1.0,280.9418029785156,283.5692138671875,295.3046569824219,297.9353942871094,293.1499938964844,293.1499938964844,280.6499938964844,32817.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151007890701294,1.0,0.0,0.0,3.69902229309082,3.6990463733673096,9.129925047091092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.0927734375,0.0,1564.260498046875,1895.4371337890625,0.0,2610.2431640625,0.914128303527832,1.0,0.0,3.0,1.0,0.0
17865660,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7536087036132812,0.275375634431839,0.2518144845962524,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8769773840904236,0.4400920271873474,0.4204293489456177,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9916428327560424,0.6294572353363037,0.4426175951957702,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8058225512504578,0.3371464908123016,0.3233504295349121,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6293105483055115,0.1579866409301757,0.7316282391548157,284.8722839355469,284.95001220703125,297.969482421875,292.3064880371094,297.24725341796875,296.98846435546875,284.8744506835937,1.0,0.5166429877281189,0.375660628080368,0.375660628080368,1.0,1.0,-2.6050684452056885,0.6852627396583557,1.9198055267333984,0.0983368754386901,0.8380762934684753,0.8380762934684753,0.0,147.04156494140625,157.0,41133.33984375,0.0,1659.1962890625,1.0,280.6571960449219,283.4164428710937,295.345458984375,298.0773620605469,293.1499938964844,293.1499938964844,280.95001220703125,40297.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274794816970825,1.0,0.0,0.0,3.5589468479156494,3.55897068977356,8.451548296761757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.45068359375,0.0,1465.561767578125,1895.4371337890625,0.0,2724.99462890625,0.8880441188812256,1.0,0.0,3.0,1.0,0.0
17865720,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7536087036132812,0.275375634431839,0.2518144845962524,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8769773840904236,0.4400920271873474,0.4204293489456177,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9916428327560424,0.6294572353363037,0.4426175951957702,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8058225512504578,0.3371464908123016,0.3233504295349121,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6293105483055115,0.1579866409301757,0.7316282391548157,284.8722839355469,284.95001220703125,297.969482421875,292.3064880371094,297.24725341796875,296.98846435546875,284.8744506835937,1.0,0.5166429877281189,0.375660628080368,0.375660628080368,1.0,1.0,-2.6050684452056885,0.6852627396583557,1.9198055267333984,0.0983368754386901,0.8380762934684753,0.8380762934684753,0.0,147.04156494140625,157.0,41133.33984375,0.0,1659.1962890625,1.0,280.6571960449219,283.4164428710937,295.345458984375,298.0773620605469,293.1499938964844,293.1499938964844,280.95001220703125,40297.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274794816970825,1.0,0.0,0.0,3.5589468479156494,3.55897068977356,8.451548296761757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.45068359375,0.0,1465.561767578125,1895.4371337890625,0.0,2724.99462890625,0.8880441188812256,1.0,0.0,3.0,1.0,0.0
17865780,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7425564527511597,0.2728250920772552,0.2495869845151901,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.863579273223877,0.4363182187080383,0.4169248640537262,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.978124737739563,0.6233682036399841,0.4377045333385467,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7933884263038635,0.3343203961849212,0.3208130598068237,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6192854642868042,0.1555795818567276,0.7218909859657288,284.9943542480469,284.95001220703125,297.9228210449219,292.2803649902344,297.232177734375,296.98486328125,284.9925231933594,1.0,0.5179039835929871,0.3763800263404846,0.3763800263404846,1.0,1.0,-2.577428340911865,0.6775842905044556,1.89984393119812,0.0967381000518798,0.9310957789421082,0.9310957789421082,0.0,154.0989532470703,160.0,39988.3359375,0.0,1651.566162109375,1.0,280.94158935546875,283.5579833984375,295.2401428222656,297.8411865234375,293.1499938964844,293.1499938964844,280.6499938964844,33753.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150547742843628,1.0,0.0,0.0,3.654447078704834,3.654470682144165,8.91120919277455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.62548828125,0.0,1521.2935791015625,1895.4371337890625,0.0,2609.81787109375,0.904630482196808,1.0,0.0,3.0,1.0,0.0
17865840,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7425564527511597,0.2728250920772552,0.2495869845151901,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.863579273223877,0.4363182187080383,0.4169248640537262,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.978124737739563,0.6233682036399841,0.4377045333385467,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7933884263038635,0.3343203961849212,0.3208130598068237,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6192854642868042,0.1555795818567276,0.7218909859657288,284.9943542480469,284.95001220703125,297.9228210449219,292.2803649902344,297.232177734375,296.98486328125,284.9925231933594,1.0,0.5179039835929871,0.3763800263404846,0.3763800263404846,1.0,1.0,-2.577428340911865,0.6775842905044556,1.89984393119812,0.0967381000518798,0.9310957789421082,0.9310957789421082,0.0,154.0989532470703,160.0,39988.3359375,0.0,1651.566162109375,1.0,280.94158935546875,283.5579833984375,295.2401428222656,297.8411865234375,293.1499938964844,293.1499938964844,280.6499938964844,33753.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150547742843628,1.0,0.0,0.0,3.654447078704834,3.654470682144165,8.91120919277455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.62548828125,0.0,1521.2935791015625,1895.4371337890625,0.0,2609.81787109375,0.904630482196808,1.0,0.0,3.0,1.0,0.0
17865900,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.7383477687835693,0.2713157534599304,0.2485378086566925,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.8584511280059814,0.4341670274734497,0.4152375161647796,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9727043509483336,0.6205762028694153,0.4359976053237915,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7885445952415466,0.3327019214630127,0.3195768892765045,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.615105926990509,0.1542998850345611,0.7171012759208679,284.8515930175781,284.95001220703125,297.8994140625,292.2675170898437,297.2242736816406,296.9825744628906,284.8441162109375,1.0,0.5181639194488525,0.3767397403717041,0.3767397403717041,1.0,1.0,-2.564852237701416,0.6741507649421692,1.890701532363892,0.0961605757474899,0.8292802572250366,0.8292802572250366,0.0,156.81878662109375,160.0,40576.359375,0.0,1645.91943359375,1.0,280.6976623535156,283.4006652832031,295.295654296875,298.0268249511719,293.1499938964844,293.1499938964844,280.6499938964844,38839.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214069604873657,1.0,0.0,0.0,3.599760770797729,3.5997848510742188,8.64650417042867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.69775390625,0.0,1498.9410400390625,1895.4371337890625,0.0,2668.608642578125,0.8932223916053772,1.0,0.0,3.0,1.0,0.0
17865960,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7339627146720886,0.2696233689785003,0.2471727877855301,296.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8532377481460571,0.4318196475505829,0.413194328546524,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.966968834400177,0.6177037954330444,0.4340656995773315,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7835683226585388,0.3309197425842285,0.3180595338344574,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.6105989217758179,0.1529197841882705,0.7116368412971497,284.868896484375,284.95001220703125,297.8759765625,292.2547912597656,297.2158203125,296.97930908203125,284.8730163574219,1.0,0.5181383490562439,0.3774233758449554,0.3774233758449554,1.0,1.0,-2.550049304962158,0.6706653833389282,1.8793840408325195,0.0960097983479499,0.8079165816307068,0.8079165816307068,0.0,159.49374389648438,163.0,39965.16796875,0.0,1637.0115966796875,1.0,280.6579895019531,283.4377136230469,295.2723999023437,297.93634033203125,293.1499938964844,293.1499938964844,280.95001220703125,42053.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230740427970886,1.0,0.0,0.0,3.4299235343933105,3.4299466609954834,7.849865255593613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.5693359375,0.0,1344.3892822265625,1895.4371337890625,0.0,2684.07177734375,0.8615360260009766,1.0,0.0,3.0,1.0,0.0
17866020,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7272959351539612,0.2672010362148285,0.2449658662080764,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8452681303024292,0.4281252920627594,0.4096740484237671,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9579734206199646,0.6138525009155273,0.4312144517898559,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7758780717849731,0.3281125128269195,0.3154233992099762,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6029593348503113,0.1505709588527679,0.7014922499656677,284.9895324707031,284.95001220703125,297.8290100097656,292.2298583984375,297.20245361328125,296.9774169921875,284.9879455566406,1.0,0.5177899599075317,0.3787906467914581,0.3787906467914581,1.0,1.0,-2.5243799686431885,0.6651001572608948,1.859279751777649,0.0960968360304832,0.8980842232704163,0.8980842232704163,0.0,163.56759643554688,151.0,38935.43359375,0.0,1619.272705078125,1.0,280.9405517578125,283.5740661621094,295.17535400390625,297.7082824707031,293.1499938964844,293.1499938964844,281.25,33931.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076190948486328,1.0,0.0,0.0,3.534391164779663,3.5344138145446777,8.335325105690572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.35888671875,0.0,1393.327392578125,1895.4371337890625,0.0,2541.28515625,0.8778337240219116,1.0,0.0,3.0,1.0,0.0
17866080,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7272959351539612,0.2672010362148285,0.2449658662080764,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8452681303024292,0.4281252920627594,0.4096740484237671,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9579734206199646,0.6138525009155273,0.4312144517898559,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7758780717849731,0.3281125128269195,0.3154233992099762,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6029593348503113,0.1505709588527679,0.7014922499656677,284.9895324707031,284.95001220703125,297.8290100097656,292.2298583984375,297.20245361328125,296.9774169921875,284.9879455566406,1.0,0.5177899599075317,0.3787906467914581,0.3787906467914581,1.0,1.0,-2.5243799686431885,0.6651001572608948,1.859279751777649,0.0960968360304832,0.8980842232704163,0.8980842232704163,0.0,163.56759643554688,151.0,38935.43359375,0.0,1619.272705078125,1.0,280.9405517578125,283.5740661621094,295.17535400390625,297.7082824707031,293.1499938964844,293.1499938964844,281.25,33931.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076190948486328,1.0,0.0,0.0,3.534391164779663,3.5344138145446777,8.335325105690572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.35888671875,0.0,1393.327392578125,1895.4371337890625,0.0,2541.28515625,0.8778337240219116,1.0,0.0,3.0,1.0,0.0
17866140,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.7272235155105591,0.2651083469390869,0.2429656088352203,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.8452317714691162,0.424792468547821,0.4064051210880279,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.9587465524673462,0.6105425953865051,0.428811252117157,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.7758628726005554,0.3256000876426697,0.3129307329654693,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.6015371680259705,0.1484856009483337,0.691531240940094,285.0793762207031,284.95001220703125,297.7820129394531,292.2056579589844,297.1911926269531,296.9783630371094,285.0760192871094,1.0,0.5127264261245728,0.3801579177379608,0.3801579177379608,1.0,1.0,-2.500199556350708,0.6599839925765991,1.8402156829833984,0.0963761061429977,1.0,1.0,0.0,160.8651123046875,139.0,38014.22265625,0.0,1574.888916015625,1.0,281.2420349121094,283.6840515136719,295.1508483886719,297.6102905273437,293.1499938964844,293.1499938964844,280.95001220703125,31258.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933046817779541,1.0,0.0,0.0,3.725346803665161,3.7253708839416495,9.260335787075746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.5703125,0.0,1582.4140625,1895.4371337890625,0.0,2410.376220703125,0.9185696244239808,1.0,0.0,3.0,1.0,0.0
17866200,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.7272235155105591,0.2651083469390869,0.2429656088352203,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.8452317714691162,0.424792468547821,0.4064051210880279,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.9587465524673462,0.6105425953865051,0.428811252117157,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.7758628726005554,0.3256000876426697,0.3129307329654693,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.6015371680259705,0.1484856009483337,0.691531240940094,285.0793762207031,284.95001220703125,297.7820129394531,292.2056579589844,297.1911926269531,296.9783630371094,285.0760192871094,1.0,0.5127264261245728,0.3801579177379608,0.3801579177379608,1.0,1.0,-2.500199556350708,0.6599839925765991,1.8402156829833984,0.0963761061429977,1.0,1.0,0.0,160.8651123046875,139.0,38014.22265625,0.0,1574.888916015625,1.0,281.2420349121094,283.6840515136719,295.1508483886719,297.6102905273437,293.1499938964844,293.1499938964844,280.95001220703125,31258.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933046817779541,1.0,0.0,0.0,3.725346803665161,3.7253708839416495,9.260335787075746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.5703125,0.0,1582.4140625,1895.4371337890625,0.0,2410.376220703125,0.9185696244239808,1.0,0.0,3.0,1.0,0.0
17866260,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.7293179631233215,0.2621563971042633,0.2404929995536804,296.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8480480909347534,0.4206390082836151,0.4027046263217926,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9629024863243104,0.6057093143463135,0.425777792930603,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7786044478416443,0.3224283754825592,0.3100733160972595,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.6025111079216003,0.1461906731128692,0.6811281442642212,284.8616638183594,284.95001220703125,297.7388610839844,292.1841125488281,297.177978515625,296.9755554199219,284.8615417480469,1.0,0.5056518912315369,0.3815065324306488,0.3815065324306488,1.0,1.0,-2.4732160568237305,0.6537940502166748,1.8194221258163448,0.0962956622242927,0.8715343475341797,0.8715343475341797,0.0,155.38450622558594,139.0,38594.66015625,0.0,1515.825439453125,1.0,280.9596862792969,283.46343994140625,295.2271423339844,297.8025207519531,293.1499938964844,293.1499938964844,280.95001220703125,38306.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061464428901672,1.0,0.0,0.0,3.683315515518189,3.683340311050415,9.052554901245458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.99560546875,0.0,1587.9637451171875,1895.4371337890625,0.0,2527.751953125,0.9132909774780272,1.0,0.0,3.0,1.0,0.0
17866320,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7295034527778625,0.2618778944015503,0.2402223199605941,296.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8483192920684814,0.4202525913715362,0.4023204445838928,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9632878303527832,0.6052589416503906,0.4254449903964996,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7788650393486023,0.322129338979721,0.3097732067108154,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.6026044487953186,0.1459749639034271,0.6800872683525085,284.8621826171875,284.95001220703125,297.7351379394531,292.1822814941406,297.1766967773437,296.97515869140625,284.8626403808594,1.0,0.5049394369125366,0.3816238045692444,0.3816238045692444,1.0,1.0,-2.470418691635132,0.6530991196632385,1.8173195123672483,0.0962238535284996,0.8671383857727051,0.8671383857727051,0.0,154.8441619873047,127.0,38528.30078125,0.0,1509.8843994140625,1.0,280.9573059082031,283.4657287597656,295.22186279296875,297.7911376953125,293.1499938964844,293.1499938964844,281.25,38677.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064706921577454,1.0,0.0,0.0,3.66897177696228,3.668996334075928,8.982185022432532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.59912109375,0.0,1574.515380859375,1895.4371337890625,0.0,2530.73046875,0.9106049537658693,1.0,0.0,3.0,1.0,0.0
17866380,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7342830300331116,0.2593324780464172,0.2373838871717453,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.85450679063797,0.4163730442523956,0.3980862200260162,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9713279008865356,0.601162850856781,0.4220460951328277,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.784788966178894,0.3191231787204742,0.3064230978488922,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6058410406112671,0.1436473280191421,0.6677130460739136,284.9961242675781,284.95001220703125,297.6883850097656,292.1597900390625,297.1636962890625,296.9739685058594,284.9934387207031,1.0,0.4953253269195556,0.3830896615982055,0.3830896615982055,1.0,1.0,-2.438940048217773,0.6455836296081543,1.7933564186096191,0.0956055223941803,0.9633196592330932,0.9633196592330932,0.0,146.46701049804688,115.0,37302.5625,0.0,1434.305419921875,1.0,281.24322509765625,283.6204528808594,295.1158752441406,297.5540771484375,293.1499938964844,293.1499938964844,280.95001220703125,33537.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934563755989075,1.0,0.0,0.0,3.753511667251587,3.7535362243652335,9.40088682455098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.56787109375,0.0,1632.4619140625,1895.4371337890625,0.0,2411.755615234375,0.9266248941421508,1.0,0.0,3.0,1.0,0.0
17866440,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7342830300331116,0.2593324780464172,0.2373838871717453,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.85450679063797,0.4163730442523956,0.3980862200260162,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9713279008865356,0.601162850856781,0.4220460951328277,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.784788966178894,0.3191231787204742,0.3064230978488922,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6058410406112671,0.1436473280191421,0.6677130460739136,284.9961242675781,284.95001220703125,297.6883850097656,292.1597900390625,297.1636962890625,296.9739685058594,284.9934387207031,1.0,0.4953253269195556,0.3830896615982055,0.3830896615982055,1.0,1.0,-2.438940048217773,0.6455836296081543,1.7933564186096191,0.0956055223941803,0.9633196592330932,0.9633196592330932,0.0,146.46701049804688,115.0,37302.5625,0.0,1434.305419921875,1.0,281.24322509765625,283.6204528808594,295.1158752441406,297.5540771484375,293.1499938964844,293.1499938964844,280.95001220703125,33537.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934563755989075,1.0,0.0,0.0,3.753511667251587,3.7535362243652335,9.40088682455098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.56787109375,0.0,1632.4619140625,1895.4371337890625,0.0,2411.755615234375,0.9266248941421508,1.0,0.0,3.0,1.0,0.0
17866500,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.737748384475708,0.2578789293766022,0.2361002415418625,296.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.8588917255401611,0.414237916469574,0.3961083590984344,296.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.9765164256095886,0.5987253785133362,0.4204876124858856,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.788966715335846,0.3174739778041839,0.3048541843891144,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.6084129214286804,0.1424476057291031,0.6618364453315735,284.8429870605469,284.95001220703125,297.66510009765625,292.14892578125,297.1571044921875,296.97320556640625,284.8328857421875,1.0,0.4901455342769623,0.3838225901126861,0.3838225901126861,1.0,1.0,-2.424208402633667,0.642143189907074,1.7820652723312378,0.095459446310997,0.8538844585418701,0.8538844585418701,0.0,141.64772033691406,115.0,37936.16015625,0.0,1395.813720703125,1.0,280.99542236328125,283.4504699707031,295.1775817871094,297.7451171875,293.1499938964844,293.1499938964844,280.95001220703125,38242.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000718951225281,1.0,0.0,0.0,3.710325956344605,3.71035099029541,9.18580894904153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.78125,0.0,1618.38134765625,1895.4371337890625,0.0,2472.082275390625,0.9176108837127686,1.0,0.0,3.0,1.0,0.0
17866560,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.7410037517547607,0.256216824054718,0.2344974130392074,296.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.8631662726402283,0.4118779599666595,0.3937760293483734,296.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.981283962726593,0.5959540605545044,0.4184970259666443,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.792998731136322,0.3156350255012512,0.3030039370059967,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.6108081936836243,0.1411397457122802,0.6553334593772888,284.8447265625,284.95001220703125,297.6418762207031,292.1383056640625,297.1496276855469,296.9712829589844,284.8493957519531,1.0,0.4846588671207428,0.384641170501709,0.384641170501709,1.0,1.0,-2.40705680847168,0.6380293369293213,1.7690274715423584,0.0951612815260887,0.8160117268562317,0.8160117268562317,0.0,136.86842346191406,103.0,37309.25390625,0.0,1354.9453125,1.0,280.9571228027344,283.4788513183594,295.1574401855469,297.6590576171875,293.1499938964844,293.1499938964844,281.25,42706.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801967442035675,1.0,0.0,0.0,3.527247905731201,3.5272719860076904,8.301665843646333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.90673828125,0.0,1449.33251953125,1895.4371337890625,0.0,2489.4267578125,0.8828994631767273,1.0,0.0,3.0,1.0,0.0
