time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7504550814628601,0.253949910402298,0.2318433821201324,296.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8751111030578613,0.4082468152046203,0.3896990716457367,296.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9931396842002868,0.5921480655670166,0.4152679443359375,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8041022419929504,0.3127969801425934,0.2997273504734039,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6175907850265503,0.1389511972665786,0.6431171298027039,284.9869384765625,284.95001220703125,297.5957336425781,292.117919921875,297.13818359375,296.971923828125,284.9853210449219,1.0,0.4732617735862732,0.3862783312797546,0.3862783312797546,1.0,1.0,-2.3764724731445312,0.6310668587684631,1.745405673980713,0.0948421210050582,0.9125945568084716,0.9125945568084716,0.0,126.22521209716795,91.0,36166.515625,0.0,1274.7850341796875,1.0,281.2412414550781,283.63653564453125,295.0561828613281,297.42169189453125,293.1499938964844,293.1499938964844,280.95001220703125,34236.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848590612411499,1.0,0.0,0.0,3.609419822692871,3.609443187713623,8.692968549439684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.5048828125,0.0,1475.4395751953125,1895.4371337890625,0.0,2333.87451171875,0.8948973417282104,1.0,0.0,3.0,1.0,0.0
17866680,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7504550814628601,0.253949910402298,0.2318433821201324,296.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8751111030578613,0.4082468152046203,0.3896990716457367,296.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9931396842002868,0.5921480655670166,0.4152679443359375,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8041022419929504,0.3127969801425934,0.2997273504734039,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6175907850265503,0.1389511972665786,0.6431171298027039,284.9869384765625,284.95001220703125,297.5957336425781,292.117919921875,297.13818359375,296.971923828125,284.9853210449219,1.0,0.4732617735862732,0.3862783312797546,0.3862783312797546,1.0,1.0,-2.3764724731445312,0.6310668587684631,1.745405673980713,0.0948421210050582,0.9125945568084716,0.9125945568084716,0.0,126.22521209716795,91.0,36166.515625,0.0,1274.7850341796875,1.0,281.2412414550781,283.63653564453125,295.0561828613281,297.42169189453125,293.1499938964844,293.1499938964844,280.95001220703125,34236.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848590612411499,1.0,0.0,0.0,3.609419822692871,3.609443187713623,8.692968549439684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.5048828125,0.0,1475.4395751953125,1895.4371337890625,0.0,2333.87451171875,0.8948973417282104,1.0,0.0,3.0,1.0,0.0
17866740,296.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627624511719,0.7603711485862732,0.0,0.2291149646043777,296.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639221191406,0.8875654339790344,0.0,0.385537713766098,296.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644714355469,0.9990000128746032,0.0,0.4053966104984283,296.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.8150951266288757,0.0,0.2964010238647461,296.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.6242512464523315,0.0,0.6312273144721985,284.8636169433594,294.1499938964844,297.54998779296875,292.09869384765625,297.125244140625,296.9707336425781,284.8678283691406,0.0,0.0,0.3879154920578003,0.3879154920578003,1.0,1.0,-2.33838415145874,0.6214056611061096,1.7169785499572754,0.0937386453151702,0.0,0.0,0.0,116.1931610107422,60.0,35966.69921875,0.0,1190.252197265625,0.0,280.9584045410156,283.52471923828125,295.106689453125,297.52587890625,293.1499938964844,293.1499938964844,278.1499938964844,43126.90625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3427627086639404,3.342785120010376,7.455973900505342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1266.298095703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627624511719,0.7603711485862732,0.0,0.2291149646043777,296.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639221191406,0.8875654339790344,0.0,0.385537713766098,296.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644714355469,0.9990000128746032,0.0,0.4053966104984283,296.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.8150951266288757,0.0,0.2964010238647461,296.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.6242512464523315,0.0,0.6312273144721985,284.8636169433594,294.1499938964844,297.54998779296875,292.09869384765625,297.125244140625,296.9707336425781,284.8678283691406,0.0,0.0,0.3879154920578003,0.3879154920578003,1.0,1.0,-2.33838415145874,0.6214056611061096,1.7169785499572754,0.0937386453151702,0.0,0.0,0.0,116.1931610107422,60.0,35966.69921875,0.0,1190.252197265625,0.0,280.9584045410156,283.52471923828125,295.106689453125,297.52587890625,293.1499938964844,293.1499938964844,278.1499938964844,43126.90625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3427627086639404,3.342785120010376,7.455973900505342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1266.298095703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6774597167969,0.0,0.0,0.0011300613405182,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703796386719,0.3761749565601349,0.0,0.0011900136014446,297.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6814270019531,0.3761749565601349,0.0,0.0008789407438598,297.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67449951171875,0.0415069125592708,0.0,0.0011900117387995,297.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66845703125,0.0,0.0,0.0056448657996952,287.19696044921875,294.1499938964844,297.5233459472656,292.0898742675781,296.47900390625,296.9447021484375,283.85662841796875,0.0,0.0,0.2985928654670715,0.2985928654670715,1.0,1.0,-0.0120422765612602,0.0032194789964705,0.0088227968662977,-0.0242801290005445,0.0,0.0,0.0,-0.0668224617838859,60.0,1860.585693359375,0.0,-9.887316082313193e-06,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,-6.344635039567947e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3572954450657964e-15,-2.3584338573469066e-15,-1.1361295017260291e-20,-3.560237770827007e-13,-3.560228555108541e-13,-9.322883850386097e-19,0.0,0.0,-0.0,0.0,0.0,3.1404324606743065e-26,4.417917680938029e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66363525390625,0.0,0.0,0.000862083164975,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566162109375,0.0,0.0,0.0014005838893353,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658630371094,0.0,0.0,0.0014708373928442,297.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6599426269531,0.0,0.0,0.0010959811042994,297.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.655517578125,0.0,0.0,0.0025575717445462,287.1318359375,294.1499938964844,297.5031433105469,292.0857849121094,296.5691833496094,297.0082702636719,283.429443359375,0.0,0.0,0.2327492982149124,0.2327492982149124,1.0,1.0,-0.0094257080927491,0.001802657963708,0.0076230498962104,-0.0253933351486921,0.0,0.0,0.0,-0.0534711778163909,60.0,942.8209838867188,0.0,-5.358872385841096e-06,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.448946813949918e-28,-1.0240858997227024e-27,-1.3062692258258438e-30,2.4892978966726865e-18,2.4872665478834094e-18,2.031230043622757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535949707031,0.0,0.0,9.886697807814926e-05,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.000104957834992,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,7.827057561371475e-05,297.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488342285156,0.0,0.0,0.0001044349046424,297.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64794921875,0.0,0.0,0.0004908576374873,287.1002197265625,294.1499938964844,297.45367431640625,292.083740234375,296.6114501953125,297.1325988769531,283.1549987792969,0.0,0.0,0.0775830969214439,0.0775830969214439,1.0,1.0,-0.0010650556068867,3.112673948635347e-05,0.0010339289437979,-0.0265184696763753,0.0,0.0,0.0,-0.0101389689370989,60.0,191.4403533935547,0.0,-7.559830095260622e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.341838496667218e-37,1.1614793034677e-36,5.872895673846338e-37,-4.398425470706321e-21,-2.323779754034468e-21,-2.074645918620245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535949707031,0.0,0.0,9.886697807814926e-05,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.000104957834992,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,7.827057561371475e-05,297.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488342285156,0.0,0.0,0.0001044349046424,297.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64794921875,0.0,0.0,0.0004908576374873,287.1002197265625,294.1499938964844,297.45367431640625,292.083740234375,296.6114501953125,297.1325988769531,283.1549987792969,0.0,0.0,0.0775830969214439,0.0775830969214439,1.0,1.0,-0.0010650556068867,3.112673948635347e-05,0.0010339289437979,-0.0265184696763753,0.0,0.0,0.0,-0.0101389689370989,60.0,191.4403533935547,0.0,-7.559830095260622e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.341838496667218e-37,1.1614793034677e-36,5.872895673846338e-37,-4.398425470706321e-21,-2.323779754034468e-21,-2.074645918620245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65087890625,0.0,0.0,9.777290688361973e-05,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410827636719,0.0,0.0,0.0001029766353894,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64630126953125,0.0,0.0,7.607304723933339e-05,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461181640625,0.0,0.0,0.0001029661943903,297.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.645263671875,0.0,0.0,0.000488334801048,287.0921936035156,294.1499938964844,297.42803955078125,292.0865173339844,296.6236267089844,297.19970703125,283.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418744059279,1.98945606655343e-08,0.0010418544989079,-0.0271576903760433,0.0,0.0,0.0,-0.0101334722712636,60.0,92.17617797851562,0.0,-7.401012425134469e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3510651475863675e-41,-4.0714726880957555e-41,-2.1923314474361763e-41,-4.572645944360684e-21,-2.2889355785242378e-21,-2.283710365836446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64801025390625,0.0,0.0,9.795600635698064e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382751464844,0.0,0.0,0.0001031533756759,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434631347656,0.0,0.0,7.61893461458385e-05,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.643310546875,0.0,0.0,0.0001031528736348,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424255371094,0.0,0.0,0.0004893064615316,287.0840148925781,294.1499938964844,297.40185546875,292.0917358398437,296.6309814453125,297.2444152832031,283.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438348399475,1.0989548826501052e-08,0.0010438238969072,-0.0278360266238451,0.0,0.0,0.0,-0.0102606052532792,60.0,51.47070693969727,0.0,-7.428895543171168e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576266071230954e-21,-2.288211189643079e-21,-2.2880546796394832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6418762207031,0.0,0.0,9.84236758085899e-05,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322631835937,0.0,0.0,0.000103645332274,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374206542969,0.0,0.0,7.655225635971874e-05,298.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372375488281,0.0,0.0,0.0001036451430991,297.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6363830566406,0.0,0.0,0.0004916443722322,287.0672302246094,294.1499938964844,297.347900390625,292.1089172363281,296.6447448730469,297.2940979003906,283.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488168336451,1.1572615754573693e-08,0.0010488051921129,-0.0293633230030536,0.0,0.0,0.0,-0.0105498470366001,60.0,27.277746200561523,0.0,-7.499980370084813e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576380374020677e-21,-2.288188167526421e-21,-2.288192206494256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6418762207031,0.0,0.0,9.84236758085899e-05,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322631835937,0.0,0.0,0.000103645332274,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374206542969,0.0,0.0,7.655225635971874e-05,298.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372375488281,0.0,0.0,0.0001036451430991,297.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6363830566406,0.0,0.0,0.0004916443722322,287.0672302246094,294.1499938964844,297.347900390625,292.1089172363281,296.6447448730469,297.2940979003906,283.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488168336451,1.1572615754573693e-08,0.0010488051921129,-0.0293633230030536,0.0,0.0,0.0,-0.0105498470366001,60.0,27.277746200561523,0.0,-7.499980370084813e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576380374020677e-21,-2.288188167526421e-21,-2.288192206494256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351928710937,0.0,0.0,9.896293340716512e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6257019042969,0.0,0.0,0.0001042132134898,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307678222656,0.0,0.0,7.697170076426119e-05,298.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.630615234375,0.0,0.0,0.000104213017039,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297607421875,0.0,0.0,0.0004943380481563,287.0497741699219,294.1499938964844,297.29205322265625,292.1344299316406,296.65728759765625,297.3029479980469,283.3130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,23.12015724182129,0.0,-7.582366379210725e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.288188773371597e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351928710937,0.0,0.0,9.896293340716512e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6257019042969,0.0,0.0,0.0001042132134898,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307678222656,0.0,0.0,7.697170076426119e-05,298.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.630615234375,0.0,0.0,0.000104213017039,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297607421875,0.0,0.0,0.0004943380481563,287.0497741699219,294.1499938964844,297.29205322265625,292.1344299316406,296.65728759765625,297.3029479980469,283.3130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,23.12015724182129,0.0,-7.582366379210725e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.288188773371597e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6279602050781,0.0,0.0,9.95727677945979e-05,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6186218261719,0.0,0.0,0.0001048553895088,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62359619140625,0.0,0.0,7.744601316517219e-05,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234436035156,0.0,0.0,0.0001048552003339,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62261962890625,0.0,0.0,0.0004973843460902,287.0317077636719,294.1499938964844,297.2345275878906,292.16748046875,296.6685485839844,297.28399658203125,283.38433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,22.06970977783203,0.0,-7.676079150087389e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881885714232045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6279602050781,0.0,0.0,9.95727677945979e-05,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6186218261719,0.0,0.0,0.0001048553895088,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62359619140625,0.0,0.0,7.744601316517219e-05,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234436035156,0.0,0.0,0.0001048552003339,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62261962890625,0.0,0.0,0.0004973843460902,287.0317077636719,294.1499938964844,297.2345275878906,292.16748046875,296.6685485839844,297.28399658203125,283.38433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,22.06970977783203,0.0,-7.676079150087389e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881885714232045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202697753906,0.0,0.0,0.0001002514982246,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61102294921875,0.0,0.0,0.0001055701213772,298.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.615966796875,0.0,0.0,7.797390571795404e-05,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61578369140625,0.0,0.0,0.0001055699322023,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6149597167969,0.0,0.0,0.0005007747095078,287.0131225585937,294.1499938964844,297.175537109375,292.2071838378906,296.6786499023437,297.2475891113281,283.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682885767892,1.3849667190868333e-08,0.0010682747233659,-0.0353210233151912,0.0,0.0,0.0,-0.0116786723956465,60.0,21.556554794311523,0.0,-7.78105757603953e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881885714232045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202697753906,0.0,0.0,0.0001002514982246,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61102294921875,0.0,0.0,0.0001055701213772,298.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.615966796875,0.0,0.0,7.797390571795404e-05,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61578369140625,0.0,0.0,0.0001055699322023,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6149597167969,0.0,0.0,0.0005007747095078,287.0131225585937,294.1499938964844,297.175537109375,292.2071838378906,296.6786499023437,297.2475891113281,283.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682885767892,1.3849667190868333e-08,0.0010682747233659,-0.0353210233151912,0.0,0.0,0.0,-0.0116786723956465,60.0,21.556554794311523,0.0,-7.78105757603953e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881885714232045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6161804199219,0.0,0.0,0.0001006172969937,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070251464844,0.0,0.0,0.0001059553251252,299.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119079589844,0.0,0.0,7.825841748854145e-05,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117553710937,0.0,0.0,0.0001059551432263,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109313964844,0.0,0.0,0.0005026020226068,287.00360107421875,294.1499938964844,297.1455993652344,292.2292785644531,296.6831359863281,297.2235107421875,283.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721859289333,1.430540574887118e-08,0.0010721716098487,-0.0365129932761192,0.0,0.0,0.0,-0.0119046000763773,60.0,21.37140655517578,0.0,-7.837932969323448e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881885714232045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119689941406,0.0,0.0,0.0001009964835247,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6028747558594,0.0,0.0,0.0001063546296791,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60772705078125,0.0,0.0,7.855333387851715e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075744628906,0.0,0.0,0.0001063544405042,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60675048828125,0.0,0.0,0.000504496099893,286.993896484375,294.1499938964844,297.1153564453125,292.2527160644531,296.6873474121094,297.1971740722656,283.5169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762248421087,1.477781808034706e-08,0.0010762100573629,-0.0377484150230884,0.0,0.0,0.0,-0.0121387895196676,60.0,21.19999313354492,0.0,-7.897107678900286e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6032409667969,0.0,0.0,0.0001017988106468,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0001071995138772,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990600585937,0.0,0.0,7.91773636592552e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989074707031,0.0,0.0,0.0001071993247023,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5981140136719,0.0,0.0,0.0005085039301775,286.97418212890625,294.1499938964844,297.05419921875,292.3033142089844,296.69482421875,297.1396179199219,283.5784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777429140939603e-08,0.0010847576195374,-0.0403619669377803,0.0,0.0,0.0,-0.0126343397423625,60.0,20.88851547241211,0.0,-8.023052089356497e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6032409667969,0.0,0.0,0.0001017988106468,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0001071995138772,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990600585937,0.0,0.0,7.91773636592552e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989074707031,0.0,0.0,0.0001071993247023,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5981140136719,0.0,0.0,0.0005085039301775,286.97418212890625,294.1499938964844,297.05419921875,292.3033142089844,296.69482421875,297.1396179199219,283.5784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777429140939603e-08,0.0010847576195374,-0.0403619669377803,0.0,0.0,0.0,-0.0126343397423625,60.0,20.88851547241211,0.0,-8.023052089356497e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940856933594,0.0,0.0,0.0001026498939609,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5852355957031,0.0,0.0,0.0001080957372323,299.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899658203125,0.0,0.0,7.983931573107839e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898132324219,0.0,0.0,0.0001080955553334,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890197753906,0.0,0.0,0.0005127552431076,286.9539794921875,294.1499938964844,296.9922790527344,292.358154296875,296.7011108398437,297.077392578125,283.6371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,20.6173152923584,0.0,-8.157740438718974e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940856933594,0.0,0.0,0.0001026498939609,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5852355957031,0.0,0.0,0.0001080957372323,299.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899658203125,0.0,0.0,7.983931573107839e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898132324219,0.0,0.0,0.0001080955553334,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890197753906,0.0,0.0,0.0005127552431076,286.9539794921875,294.1499938964844,296.9922790527344,292.358154296875,296.7011108398437,297.077392578125,283.6371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,20.6173152923584,0.0,-8.157740438718974e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58447265625,0.0,0.0,0.0001035329914884,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757141113281,0.0,0.0,0.0001090256846509,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58038330078125,0.0,0.0,8.05261661298573e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802307128906,0.0,0.0,0.000109025495476,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794677734375,0.0,0.0,0.00051716651069,286.93328857421875,294.1499938964844,296.9298095703125,292.4164733886719,296.7061462402344,297.01220703125,283.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938081242618864e-08,0.0011032313341274,-0.0460082925856113,0.0,0.0,0.0,-0.0137054584920406,60.0,20.386314392089844,0.0,-8.298680853613406e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58447265625,0.0,0.0,0.0001035329914884,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757141113281,0.0,0.0,0.0001090256846509,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58038330078125,0.0,0.0,8.05261661298573e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802307128906,0.0,0.0,0.000109025495476,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794677734375,0.0,0.0,0.00051716651069,286.93328857421875,294.1499938964844,296.9298095703125,292.4164733886719,296.7061462402344,297.01220703125,283.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938081242618864e-08,0.0011032313341274,-0.0460082925856113,0.0,0.0,0.0,-0.0137054584920406,60.0,20.386314392089844,0.0,-8.298680853613406e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57440185546875,0.0,0.0,0.0001044273303705,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657653808594,0.0,0.0,0.0001099674700526,299.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57037353515625,0.0,0.0,8.122176222968847e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702209472656,0.0,0.0,0.0001099672808777,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694580078125,0.0,0.0,0.0005216339486651,286.912109375,294.1499938964844,296.8670959472656,292.4775390625,296.7098388671875,296.9455261230469,283.7459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127777397632,1.9052382782547284e-08,0.0011127586476504,-0.0489185862243175,0.0,0.0,0.0,-0.0142578613013029,60.0,20.192346572875977,0.0,-8.442646048933966e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57440185546875,0.0,0.0,0.0001044273303705,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657653808594,0.0,0.0,0.0001099674700526,299.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57037353515625,0.0,0.0,8.122176222968847e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702209472656,0.0,0.0,0.0001099672808777,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694580078125,0.0,0.0,0.0005216339486651,286.912109375,294.1499938964844,296.8670959472656,292.4775390625,296.7098388671875,296.9455261230469,283.7459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127777397632,1.9052382782547284e-08,0.0011127586476504,-0.0489185862243175,0.0,0.0,0.0,-0.0142578613013029,60.0,20.192346572875977,0.0,-8.442646048933966e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5691833496094,0.0,0.0,0.0001048705744324,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606384277344,0.0,0.0,0.0001104342227336,299.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5652160644531,0.0,0.0,8.156650437740609e-05,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650634765625,0.0,0.0,0.0001104340335587,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643005371094,0.0,0.0,0.0005238480516709,286.9013366699219,294.1499938964844,296.8356628417969,292.5088806152344,296.711181640625,296.9119873046875,283.7714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175001272931,1.9604641465775785e-08,0.0011174805695191,-0.0503605082631111,0.0,0.0,0.0,-0.0145316375419497,60.0,20.1081600189209,0.0,-8.514454918895353e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638732910156,0.0,0.0,0.0001053065134328,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5553894042969,0.0,0.0,0.0001108932774513,299.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599060058594,0.0,0.0,8.190556400222704e-05,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.55975341796875,0.0,0.0,0.0001108930955524,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5590209960937,0.0,0.0,0.0005260256584733,286.8904724121094,294.1499938964844,296.8042907714844,292.5406188964844,296.71221923828125,296.87841796875,283.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122144749388,2.014779632020236e-08,0.0011221246095374,-0.0517783612012863,0.0,0.0,0.0,-0.0148009005934,60.0,20.03111267089844,0.0,-8.585376320979776e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.552978515625,0.0,0.0,0.000106141269498,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445861816406,0.0,0.0,0.0001117723149945,299.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.549072265625,0.0,0.0,8.255481952801347e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489196777344,0.0,0.0,0.0001117721330956,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54815673828125,0.0,0.0,0.0005301954224705,286.868408203125,294.1499938964844,296.7416381835937,292.60504150390625,296.7133178710937,296.8115539550781,283.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131038297899,2.1187863907812243e-08,0.0011310171103104,-0.0544924885034561,0.0,0.0,0.0,-0.0153165012598037,60.0,19.894535064697266,0.0,-8.722000188754465e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.552978515625,0.0,0.0,0.000106141269498,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445861816406,0.0,0.0,0.0001117723149945,299.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.549072265625,0.0,0.0,8.255481952801347e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489196777344,0.0,0.0,0.0001117721330956,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54815673828125,0.0,0.0,0.0005301954224705,286.868408203125,294.1499938964844,296.7416381835937,292.60504150390625,296.7133178710937,296.8115539550781,283.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131038297899,2.1187863907812243e-08,0.0011310171103104,-0.0544924885034561,0.0,0.0,0.0,-0.0153165012598037,60.0,19.894535064697266,0.0,-8.722000188754465e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416564941406,0.0,0.0,0.0001068985511665,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53338623046875,0.0,0.0,0.000112569767225,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378112792969,0.0,0.0,8.314381557283923e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53765869140625,0.0,0.0,0.0001125695853261,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.53692626953125,0.0,0.0,0.000533978221938,286.84600830078125,294.1499938964844,296.6794128417969,292.6700744628906,296.7131652832031,296.745361328125,283.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391064617782,2.213139360662808e-08,0.0011390843428671,-0.0569536760449409,0.0,0.0,0.0,-0.0157842449843883,60.0,19.77781867980957,0.0,-8.84687523239336e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416564941406,0.0,0.0,0.0001068985511665,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53338623046875,0.0,0.0,0.000112569767225,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378112792969,0.0,0.0,8.314381557283923e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53765869140625,0.0,0.0,0.0001125695853261,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.53692626953125,0.0,0.0,0.000533978221938,286.84600830078125,294.1499938964844,296.6794128417969,292.6700744628906,296.7131652832031,296.745361328125,283.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391064617782,2.213139360662808e-08,0.0011390843428671,-0.0569536760449409,0.0,0.0,0.0,-0.0157842449843883,60.0,19.77781867980957,0.0,-8.84687523239336e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299987792969,0.0,0.0,0.000107576684968,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.000113283873361,299.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262145996094,0.0,0.0,8.367124974029139e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52606201171875,0.0,0.0,0.0001132836914621,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253295898437,0.0,0.0,0.0005373656749725,286.8232727050781,294.1499938964844,296.6177978515625,292.735107421875,296.7117004394531,296.68023681640625,283.9330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463310802355,2.2976296421006737e-08,0.0011463081464171,-0.0591567382216453,0.0,0.0,0.0,-0.0162030961364507,60.0,19.675914764404297,0.0,-8.95944864964804e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299987792969,0.0,0.0,0.000107576684968,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.000113283873361,299.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262145996094,0.0,0.0,8.367124974029139e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52606201171875,0.0,0.0,0.0001132836914621,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253295898437,0.0,0.0,0.0005373656749725,286.8232727050781,294.1499938964844,296.6177978515625,292.735107421875,296.7117004394531,296.68023681640625,283.9330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463310802355,2.2976296421006737e-08,0.0011463081464171,-0.0591567382216453,0.0,0.0,0.0,-0.0162030961364507,60.0,19.675914764404297,0.0,-8.95944864964804e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180053710937,0.0,0.0,0.0001081581649486,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099792480469,0.0,0.0,0.000113896196126,299.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5142822265625,0.0,0.0,8.412350143771619e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141296386719,0.0,0.0,0.000113896014227,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133972167969,0.0,0.0,0.0005402702954597,286.8002319335937,294.1499938964844,296.5570373535156,292.79949951171875,296.70904541015625,296.61627197265625,283.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525261215865,2.3700749807176183e-08,0.0011525024892762,-0.0610450580716133,0.0,0.0,0.0,-0.0165622364729642,60.0,19.585357666015625,0.0,-9.056539340690509e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180053710937,0.0,0.0,0.0001081581649486,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099792480469,0.0,0.0,0.000113896196126,299.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5142822265625,0.0,0.0,8.412350143771619e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141296386719,0.0,0.0,0.000113896014227,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133972167969,0.0,0.0,0.0005402702954597,286.8002319335937,294.1499938964844,296.5570373535156,292.79949951171875,296.70904541015625,296.61627197265625,283.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525261215865,2.3700749807176183e-08,0.0011525024892762,-0.0610450580716133,0.0,0.0,0.0,-0.0165622364729642,60.0,19.585357666015625,0.0,-9.056539340690509e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
