time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51190185546875,0.0,0.0,0.0001083265160559,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039367675781,0.0,0.0,0.0001140734748332,299.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081787109375,0.0,0.0,8.425443957094103e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.508056640625,0.0,0.0,0.0001140733002102,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50732421875,0.0,0.0,0.0005411112797446,286.7886657714844,294.1499938964844,296.5270690917969,292.8312683105469,296.7073059082031,296.5848999023437,283.994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543200816959,2.3910457613851577e-08,0.0011542962165549,-0.0615915544331073,0.0,0.0,0.0,-0.0166662018746137,60.0,19.53866195678711,0.0,-9.08474149241556e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057373046875,0.0,0.0,0.0001084102550521,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978332519531,0.0,0.0,0.0001141616521636,299.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5020446777344,0.0,0.0,8.431956666754559e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5019226074219,0.0,0.0,0.0001141614775406,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011901855469,0.0,0.0,0.0005415295599959,286.7770080566406,294.1499938964844,296.49737548828125,292.8626708984375,296.70526123046875,296.55401611328125,284.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552118230611,2.4014713773112817e-08,0.0011551877250894,-0.0618632212281227,0.0,0.0,0.0,-0.0167178846895694,60.0,19.48648452758789,0.0,-9.098778974703237e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932556152344,0.0,0.0,0.0001083321476471,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854431152344,0.0,0.0,0.0001140793974627,299.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,8.425881242146716e-05,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894714355469,0.0,0.0,0.0001140792228397,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48876953125,0.0,0.0,0.0005411394522525,286.7536926269531,294.1499938964844,296.4390563964844,292.9239807128906,296.70037841796875,296.4937744140625,284.0515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543789878487,2.3917177571775028e-08,0.0011543551227077,-0.0616090632975101,0.0,0.0,0.0,-0.0166695397347211,60.0,19.3635368347168,0.0,-9.085646013318185e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932556152344,0.0,0.0,0.0001083321476471,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854431152344,0.0,0.0,0.0001140793974627,299.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,8.425881242146716e-05,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894714355469,0.0,0.0,0.0001140792228397,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48876953125,0.0,0.0,0.0005411394522525,286.7536926269531,294.1499938964844,296.4390563964844,292.9239807128906,296.70037841796875,296.4937744140625,284.0515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543789878487,2.3917177571775028e-08,0.0011543551227077,-0.0616090632975101,0.0,0.0,0.0,-0.0166695397347211,60.0,19.3635368347168,0.0,-9.085646013318185e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805603027344,0.0,0.0,0.0001079763242159,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728698730469,0.0,0.0,0.0001137046856456,299.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769897460937,0.0,0.0,8.398204954573885e-05,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0001137045182986,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761657714844,0.0,0.0,0.0005393620813265,286.7303466796875,294.1499938964844,296.3822326660156,292.9829406738281,296.6943664550781,296.4359436035156,284.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505861766636,2.347354666198953e-08,0.0011505627771839,-0.0604529082775116,0.0,0.0,0.0,-0.0164496172219514,60.0,19.211576461791992,0.0,-9.026032898873384e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805603027344,0.0,0.0,0.0001079763242159,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728698730469,0.0,0.0,0.0001137046856456,299.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769897460937,0.0,0.0,8.398204954573885e-05,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0001137045182986,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761657714844,0.0,0.0,0.0005393620813265,286.7303466796875,294.1499938964844,296.3822326660156,292.9829406738281,296.6943664550781,296.4359436035156,284.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505861766636,2.347354666198953e-08,0.0011505627771839,-0.0604529082775116,0.0,0.0,0.0,-0.0164496172219514,60.0,19.211576461791992,0.0,-9.026032898873384e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677429199219,0.0,0.0,0.0001075538457371,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601745605469,0.0,0.0,0.0001132597899413,299.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642028808594,0.0,0.0,8.365344547200948e-05,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4640808105469,0.0,0.0,0.0001132596225943,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4634094238281,0.0,0.0,0.0005372517625801,286.70703125,294.1499938964844,296.32720947265625,293.0390014648437,296.6874084472656,296.3801574707031,284.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460828827694,2.2946860411821035e-08,0.001146059948951,-0.0590799935162067,0.0,0.0,0.0,-0.016188520938158,60.0,19.047651290893555,0.0,-8.955513663977399e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677429199219,0.0,0.0,0.0001075538457371,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601745605469,0.0,0.0,0.0001132597899413,299.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642028808594,0.0,0.0,8.365344547200948e-05,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4640808105469,0.0,0.0,0.0001132596225943,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4634094238281,0.0,0.0,0.0005372517625801,286.70703125,294.1499938964844,296.32720947265625,293.0390014648437,296.6874084472656,296.3801574707031,284.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460828827694,2.2946860411821035e-08,0.001146059948951,-0.0590799935162067,0.0,0.0,0.0,-0.016188520938158,60.0,19.047651290893555,0.0,-8.955513663977399e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.454833984375,0.0,0.0,0.0001070355356205,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473571777344,0.0,0.0,0.0001127139767049,299.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45135498046875,0.0,0.0,8.325031376443803e-05,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512023925781,0.0,0.0,0.0001127138166339,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505310058594,0.0,0.0,0.0005346627440303,286.68377685546875,294.1499938964844,296.2742004394531,293.0915832519531,296.6795654296875,296.3265380859375,284.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405585100874,2.2300755020410186e-08,0.0011405362747609,-0.0573953427374362,0.0,0.0,0.0,-0.0158682242035865,60.0,18.87908935546875,0.0,-8.869383094634031e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.454833984375,0.0,0.0,0.0001070355356205,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473571777344,0.0,0.0,0.0001127139767049,299.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45135498046875,0.0,0.0,8.325031376443803e-05,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512023925781,0.0,0.0,0.0001127138166339,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505310058594,0.0,0.0,0.0005346627440303,286.68377685546875,294.1499938964844,296.2742004394531,293.0915832519531,296.6795654296875,296.3265380859375,284.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405585100874,2.2300755020410186e-08,0.0011405362747609,-0.0573953427374362,0.0,0.0,0.0,-0.0158682242035865,60.0,18.87908935546875,0.0,-8.869383094634031e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483337402344,0.0,0.0,0.0001067449411493,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44091796875,0.0,0.0,0.0001124079644796,299.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44488525390625,0.0,0.0,8.302428614115342e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447326660156,0.0,0.0,0.0001124078044085,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440612792969,0.0,0.0,0.0005332111613824,286.6722106933594,294.1499938964844,296.24853515625,293.1164245605469,296.67529296875,296.3005676269531,284.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374613968655,2.19385256627902e-08,0.0011374393943697,-0.0564506575465202,0.0,0.0,0.0,-0.0156886540353298,60.0,18.80370712280273,0.0,-8.82127650925213e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418029785156,0.0,0.0,0.0001064386524376,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344482421875,0.0,0.0,0.0001120854212786,299.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,8.278605673694983e-05,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382629394531,0.0,0.0,0.0001120852612075,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4375915527344,0.0,0.0,0.000531681231223,286.66064453125,294.1499938964844,296.22344970703125,293.14019775390625,296.6708679199219,296.275146484375,284.1861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.1556740392725263e-08,0.0011341753415763,-0.0554548166692256,0.0,0.0,0.0,-0.0154993897303938,60.0,18.74205207824707,0.0,-8.770714288175443e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287414550781,0.0,0.0,0.0001057941481121,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4214782714844,0.0,0.0,0.0001114067199523,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,8.228476508520544e-05,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252319335937,0.0,0.0,0.0001114065598812,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245910644531,0.0,0.0,0.0005284618237055,286.6376647949219,294.1499938964844,296.1751403808594,293.1843566894531,296.6614074707031,296.2261962890625,284.2163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753391893890694e-08,0.0011273069540038,-0.0533588416874408,0.0,0.0,0.0,-0.0151011403650045,60.0,18.61554527282715,0.0,-8.664796524726628e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287414550781,0.0,0.0,0.0001057941481121,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4214782714844,0.0,0.0,0.0001114067199523,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,8.228476508520544e-05,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252319335937,0.0,0.0,0.0001114065598812,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245910644531,0.0,0.0,0.0005284618237055,286.6376647949219,294.1499938964844,296.1751403808594,293.1843566894531,296.6614074707031,296.2261962890625,284.2163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753391893890694e-08,0.0011273069540038,-0.0533588416874408,0.0,0.0,0.0,-0.0151011403650045,60.0,18.61554527282715,0.0,-8.664796524726628e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156494140625,0.0,0.0,0.0001051308136084,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,0.0001107081916416,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123229980469,0.0,0.0,8.17688342067413e-05,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41217041015625,0.0,0.0,0.0001107080388464,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115295410156,0.0,0.0,0.000525148352608,286.6148681640625,294.1499938964844,296.1295166015625,293.2235717773437,296.6512756347656,296.1798400878906,284.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202580062672,1.992660081384656e-08,0.0011202379828318,-0.051200982183218,0.0,0.0,0.0,-0.0146912680938839,60.0,18.482555389404297,0.0,-8.556457942177077e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156494140625,0.0,0.0,0.0001051308136084,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,0.0001107081916416,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123229980469,0.0,0.0,8.17688342067413e-05,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41217041015625,0.0,0.0,0.0001107080388464,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115295410156,0.0,0.0,0.000525148352608,286.6148681640625,294.1499938964844,296.1295166015625,293.2235717773437,296.6512756347656,296.1798400878906,284.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202580062672,1.992660081384656e-08,0.0011202379828318,-0.051200982183218,0.0,0.0,0.0,-0.0146912680938839,60.0,18.482555389404297,0.0,-8.556457942177077e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40252685546875,0.0,0.0,0.000104474267573,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954467773437,0.0,0.0,0.0001100168083212,299.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39923095703125,0.0,0.0,8.125817839754745e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39910888671875,0.0,0.0,0.000110016662802,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984680175781,0.0,0.0,0.0005218688165768,286.5922241210937,294.1499938964844,296.0868530273437,293.2573547363281,296.6405334472656,296.13623046875,284.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132605141028,1.910827762685585e-08,0.0011132413055747,-0.0490645319223403,0.0,0.0,0.0,-0.0142855942249298,60.0,18.344209671020508,0.0,-8.449899269180605e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40252685546875,0.0,0.0,0.000104474267573,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954467773437,0.0,0.0,0.0001100168083212,299.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39923095703125,0.0,0.0,8.125817839754745e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39910888671875,0.0,0.0,0.000110016662802,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984680175781,0.0,0.0,0.0005218688165768,286.5922241210937,294.1499938964844,296.0868530273437,293.2573547363281,296.6405334472656,296.13623046875,284.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132605141028,1.910827762685585e-08,0.0011132413055747,-0.0490645319223403,0.0,0.0,0.0,-0.0142855942249298,60.0,18.344209671020508,0.0,-8.449899269180605e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.389404296875,0.0,0.0,0.0001038464615703,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824157714844,0.0,0.0,0.0001093556929845,299.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861389160156,0.0,0.0,8.076988160610199e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860168457031,0.0,0.0,0.0001093555474653,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854064941406,0.0,0.0,0.0005187328206375,286.5698547363281,294.1499938964844,296.0473327636719,293.2851867675781,296.629150390625,296.0957946777344,284.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065691942349,1.832578000460217e-08,0.001106550800614,-0.047020997852087,0.0,0.0,0.0,-0.0138976788148283,60.0,18.202531814575195,0.0,-8.348629876309135e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.389404296875,0.0,0.0,0.0001038464615703,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824157714844,0.0,0.0,0.0001093556929845,299.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861389160156,0.0,0.0,8.076988160610199e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860168457031,0.0,0.0,0.0001093555474653,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854064941406,0.0,0.0,0.0005187328206375,286.5698547363281,294.1499938964844,296.0473327636719,293.2851867675781,296.629150390625,296.0957946777344,284.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065691942349,1.832578000460217e-08,0.001106550800614,-0.047020997852087,0.0,0.0,0.0,-0.0138976788148283,60.0,18.202531814575195,0.0,-8.348629876309135e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828125,0.0,0.0,0.0001035464883898,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759155273437,0.0,0.0,0.0001090398000087,299.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796081542969,0.0,0.0,8.053656347328797e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794860839844,0.0,0.0,0.0001090396544896,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788452148437,0.0,0.0,0.0005172344390302,286.5587158203125,294.1499938964844,296.02880859375,293.2967529296875,296.623291015625,296.0765991210937,284.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033719638362,1.79518924170452e-08,0.0011033540358766,-0.0460443682968616,0.0,0.0,0.0,-0.0137123288586735,60.0,18.13117218017578,0.0,-8.300457210452805e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3762512207031,0.0,0.0,0.0001032608925015,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.369384765625,0.0,0.0,0.0001087390483007,299.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.373046875,0.0,0.0,8.031442848732695e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729248046875,0.0,0.0,0.0001087389027816,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.372314453125,0.0,0.0,0.0005158078274689,286.54766845703125,294.1499938964844,296.0111694335937,293.306640625,296.6173400878906,296.0581359863281,284.3251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003280524164,1.759592294092727e-08,0.0011003103572875,-0.0451144203543663,0.0,0.0,0.0,-0.0135358609259128,60.0,18.05951881408692,0.0,-8.25472241672287e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631286621094,0.0,0.0,0.0001027384641929,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563537597656,0.0,0.0,0.0001081889058696,299.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599853515625,0.0,0.0,7.990808808244765e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35986328125,0.0,0.0,0.0001081887603504,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592529296875,0.0,0.0,0.0005131982034072,286.52569580078125,294.1499938964844,295.9786682128906,293.3212280273437,296.60516357421875,296.0235595703125,284.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947596747428,1.6944765590665156e-08,0.0010947426781058,-0.0434130132198333,0.0,0.0,0.0,-0.0132130552083253,60.0,17.915563583374023,0.0,-8.171388543587454e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631286621094,0.0,0.0,0.0001027384641929,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563537597656,0.0,0.0,0.0001081889058696,299.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599853515625,0.0,0.0,7.990808808244765e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35986328125,0.0,0.0,0.0001081887603504,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592529296875,0.0,0.0,0.0005131982034072,286.52569580078125,294.1499938964844,295.9786682128906,293.3212280273437,296.60516357421875,296.0235595703125,284.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947596747428,1.6944765590665156e-08,0.0010947426781058,-0.0434130132198333,0.0,0.0,0.0,-0.0132130552083253,60.0,17.915563583374023,0.0,-8.171388543587454e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500061035156,0.0,0.0,0.0001022804863168,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34332275390625,0.0,0.0,0.0001077066262951,299.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468933105469,0.0,0.0,7.955187174957246e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467712402344,0.0,0.0,0.0001077064807759,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34619140625,0.0,0.0,0.000510910525918,286.50390625,294.1499938964844,295.95001220703125,293.3283996582031,296.5927124023437,295.9919738769531,284.3736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898775653913,1.637392088582601e-08,0.0010898612672463,-0.0419211499392986,0.0,0.0,0.0,-0.0129300616681575,60.0,17.771289825439453,0.0,-8.098680126522596e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500061035156,0.0,0.0,0.0001022804863168,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34332275390625,0.0,0.0,0.0001077066262951,299.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468933105469,0.0,0.0,7.955187174957246e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467712402344,0.0,0.0,0.0001077064807759,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34619140625,0.0,0.0,0.000510910525918,286.50390625,294.1499938964844,295.95001220703125,293.3283996582031,296.5927124023437,295.9919738769531,284.3736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898775653913,1.637392088582601e-08,0.0010898612672463,-0.0419211499392986,0.0,0.0,0.0,-0.0129300616681575,60.0,17.771289825439453,0.0,-8.098680126522596e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369140625,0.0,0.0,0.0001018703478621,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.330322265625,0.0,0.0,0.0001072747254511,299.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338317871094,0.0,0.0,7.923287193989381e-05,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.333740234375,0.0,0.0,0.0001072745872079,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3331298828125,0.0,0.0,0.0005088618490844,286.4823303222656,294.1499938964844,295.9237365722656,293.33184814453125,296.5800476074219,295.9633483886719,284.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.5862703151015012e-08,0.0010854903375729,-0.04058488458395,0.0,0.0,0.0,-0.0126766320317983,60.0,17.6285400390625,0.0,-8.033841680799014e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369140625,0.0,0.0,0.0001018703478621,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.330322265625,0.0,0.0,0.0001072747254511,299.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338317871094,0.0,0.0,7.923287193989381e-05,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.333740234375,0.0,0.0,0.0001072745872079,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3331298828125,0.0,0.0,0.0005088618490844,286.4823303222656,294.1499938964844,295.9237365722656,293.33184814453125,296.5800476074219,295.9633483886719,284.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.5862703151015012e-08,0.0010854903375729,-0.04058488458395,0.0,0.0,0.0,-0.0126766320317983,60.0,17.6285400390625,0.0,-8.033841680799014e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238220214844,0.0,0.0,0.0001014804074657,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173217773437,0.0,0.0,0.0001068640922312,299.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32080078125,0.0,0.0,7.892957364674658e-05,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206787109375,0.0,0.0,0.000106863953988,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200988769531,0.0,0.0,0.0005069140461273,286.4609680175781,294.1499938964844,295.898193359375,293.3355712890625,296.567138671875,295.936767578125,284.4188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376658168975155e-08,0.0010813345434144,-0.0393142141401767,0.0,0.0,0.0,-0.0124356793239712,60.0,17.49152183532715,0.0,-7.972437998660099e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238220214844,0.0,0.0,0.0001014804074657,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173217773437,0.0,0.0,0.0001068640922312,299.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32080078125,0.0,0.0,7.892957364674658e-05,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206787109375,0.0,0.0,0.000106863953988,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200988769531,0.0,0.0,0.0005069140461273,286.4609680175781,294.1499938964844,295.898193359375,293.3355712890625,296.567138671875,295.936767578125,284.4188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376658168975155e-08,0.0010813345434144,-0.0393142141401767,0.0,0.0,0.0,-0.0124356793239712,60.0,17.49152183532715,0.0,-7.972437998660099e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173217773437,0.0,0.0,0.0001012924985843,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31085205078125,0.0,0.0,0.000106666208012,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143005371094,0.0,0.0,7.878342148615047e-05,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141784667969,0.0,0.0,0.0001066660770447,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135986328125,0.0,0.0,0.0005059753893874,286.4503479003906,294.1499938964844,295.8857116699219,293.3375244140625,296.56060791015625,295.92401123046875,284.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793473338708,1.5142436637916035e-08,0.0010793321998789,-0.0387018248438835,0.0,0.0,0.0,-0.0123195685446262,60.0,17.42547035217285,0.0,-7.942931290472188e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.310791015625,0.0,0.0,0.0001011099520837,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043518066406,0.0,0.0,0.0001064739772118,299.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30780029296875,0.0,0.0,7.86414384492673e-05,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30767822265625,0.0,0.0,0.0001064738462446,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,0.0005050635663792,286.4398193359375,294.1499938964844,295.8733825683594,293.33953857421875,296.5540466308594,295.9114990234375,284.4403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774015681818,1.4914901314000417e-08,0.0010773866670206,-0.0381068736314773,0.0,0.0,0.0,-0.0122067704796791,60.0,17.36113739013672,0.0,-7.914319866131336e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977600097656,0.0,0.0,0.0001007600440061,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914428710937,0.0,0.0,0.0001061055008904,299.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947998046875,0.0,0.0,7.836928125470877e-05,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947082519531,0.0,0.0,0.0001061053699231,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29412841796875,0.0,0.0,0.0005033157067373,286.4188842773437,294.1499938964844,295.8492736816406,293.3436584472656,296.5408020019531,295.8871154785156,284.46124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736713884398,1.4478747978330377e-08,0.0010736568365246,-0.036966323852539,0.0,0.0,0.0,-0.0119905481114983,60.0,17.237194061279297,0.0,-7.859619444161582e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977600097656,0.0,0.0,0.0001007600440061,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914428710937,0.0,0.0,0.0001061055008904,299.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947998046875,0.0,0.0,7.836928125470877e-05,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947082519531,0.0,0.0,0.0001061053699231,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29412841796875,0.0,0.0,0.0005033157067373,286.4188842773437,294.1499938964844,295.8492736816406,293.3436584472656,296.5408020019531,295.8871154785156,284.46124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736713884398,1.4478747978330377e-08,0.0010736568365246,-0.036966323852539,0.0,0.0,0.0,-0.0119905481114983,60.0,17.237194061279297,0.0,-7.859619444161582e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847900390625,0.0,0.0,0.0001004319492494,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785339355469,0.0,0.0,0.0001057599947671,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818603515625,0.0,0.0,7.811409159330651e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817687988281,0.0,0.0,0.0001057598637999,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811889648437,0.0,0.0,0.0005016768700443,286.3981628417969,294.1499938964844,295.8258056640625,293.34796142578125,296.52740478515625,295.8635559082031,284.48150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069783560444192e-08,0.0010701600695028,-0.0358967445790767,0.0,0.0,0.0,-0.0117878085002303,60.0,17.12013053894043,0.0,-7.80850157866553e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847900390625,0.0,0.0,0.0001004319492494,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785339355469,0.0,0.0,0.0001057599947671,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818603515625,0.0,0.0,7.811409159330651e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817687988281,0.0,0.0,0.0001057598637999,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811889648437,0.0,0.0,0.0005016768700443,286.3981628417969,294.1499938964844,295.8258056640625,293.34796142578125,296.52740478515625,295.8635559082031,284.48150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069783560444192e-08,0.0010701600695028,-0.0358967445790767,0.0,0.0,0.0,-0.0117878085002303,60.0,17.12013053894043,0.0,-7.80850157866553e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718505859375,0.0,0.0,0.0001001253112917,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26568603515625,0.0,0.0,0.0001054370877682,299.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,7.787558570271358e-05,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26885986328125,0.0,0.0,0.0001054369568009,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.268310546875,0.0,0.0,0.0005001451354473,286.37762451171875,294.1499938964844,295.8029479980469,293.3523864746094,296.51385498046875,295.8406982421875,284.501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669055627658,1.3687563082953602e-08,0.0010668918257579,-0.0348970033228397,0.0,0.0,0.0,-0.0115983262658119,60.0,17.00973129272461,0.0,-7.760876741258471e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718505859375,0.0,0.0,0.0001001253112917,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26568603515625,0.0,0.0,0.0001054370877682,299.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,7.787558570271358e-05,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26885986328125,0.0,0.0,0.0001054369568009,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.268310546875,0.0,0.0,0.0005001451354473,286.37762451171875,294.1499938964844,295.8029479980469,293.3523864746094,296.51385498046875,295.8406982421875,284.501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669055627658,1.3687563082953602e-08,0.0010668918257579,-0.0348970033228397,0.0,0.0,0.0,-0.0115983262658119,60.0,17.00973129272461,0.0,-7.760876741258471e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589416503906,0.0,0.0,9.984034113585948e-05,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528686523437,0.0,0.0,0.0001051369981723,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.256103515625,0.0,0.0,7.765394548187032e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560119628906,0.0,0.0,0.0001051368744811,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554626464844,0.0,0.0,0.0004987217253074,286.3573303222656,294.1499938964844,295.7806701660156,293.3568725585937,296.50018310546875,295.8184509277344,284.5204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638679377734,1.3332350334849252e-08,0.0010638545500114,-0.0339678078889846,0.0,0.0,0.0,-0.0114222327247262,60.0,16.905824661254883,0.0,-7.71674706356862e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
