time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589416503906,0.0,0.0,9.984034113585948e-05,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528686523437,0.0,0.0,0.0001051369981723,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.256103515625,0.0,0.0,7.765394548187032e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560119628906,0.0,0.0,0.0001051368744811,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554626464844,0.0,0.0,0.0004987217253074,286.3573303222656,294.1499938964844,295.7806701660156,293.3568725585937,296.50018310546875,295.8184509277344,284.5204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638679377734,1.3332350334849252e-08,0.0010638545500114,-0.0339678078889846,0.0,0.0,0.0,-0.0114222327247262,60.0,16.905824661254883,0.0,-7.71674706356862e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525329589844,0.0,0.0,9.970796236302704e-05,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464904785156,0.0,0.0,0.0001049975908244,299.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24969482421875,0.0,0.0,7.75509761297144e-05,298.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,0.0001049974671332,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490539550781,0.0,0.0,0.0004980604280717,286.3472900390625,294.1499938964844,295.7697448730469,293.3591613769531,296.4932861328125,295.8076171875,284.5297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624569840729,1.3167333889896328e-08,0.0010624438291415,-0.0335361137986183,0.0,0.0,0.0,-0.0113404281437397,60.0,16.85686492919922,0.0,-7.696289117120615e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461242675781,0.0,0.0,9.95795417111367e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401123046875,0.0,0.0,0.0001048623598762,299.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433166503906,0.0,0.0,7.745109178358689e-05,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24322509765625,0.0,0.0,0.0001048622361849,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24267578125,0.0,0.0,0.0004974189796485,286.3373107910156,294.1499938964844,295.7589416503906,293.3614196777344,296.4863586425781,295.796875,284.5390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610888712108,1.3007255716956934e-08,0.0010610758326947,-0.0331173203885555,0.0,0.0,0.0,-0.0112610748037695,60.0,16.809240341186523,0.0,-7.676469238049324e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333374023437,0.0,0.0,9.933464752975853e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273864746094,0.0,0.0,0.0001046044635586,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305603027344,0.0,0.0,7.726060721324757e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23046875,0.0,0.0,0.0001046043398673,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299194335937,0.0,0.0,0.0004961956874467,286.31744384765625,294.1499938964844,295.7377319335937,293.3659973144531,296.4724426269531,295.7756652832031,284.5572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584772098809,1.2701974583251284e-08,0.0010584645206108,-0.0323186106979846,0.0,0.0,0.0,-0.0111097292974591,60.0,16.717287063598633,0.0,-7.638742971494139e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333374023437,0.0,0.0,9.933464752975853e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273864746094,0.0,0.0,0.0001046044635586,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305603027344,0.0,0.0,7.726060721324757e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23046875,0.0,0.0,0.0001046043398673,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299194335937,0.0,0.0,0.0004961956874467,286.31744384765625,294.1499938964844,295.7377319335937,293.3659973144531,296.4724426269531,295.7756652832031,284.5572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584772098809,1.2701974583251284e-08,0.0010584645206108,-0.0323186106979846,0.0,0.0,0.0,-0.0111097292974591,60.0,16.717287063598633,0.0,-7.638742971494139e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206115722656,0.0,0.0,9.911252709571272e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147521972656,0.0,0.0,0.0001043705560732,299.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,7.70878468756564e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177734375,0.0,0.0,0.0001043704396579,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172546386719,0.0,0.0,0.000495086191222,286.2978210449219,294.1499938964844,295.7170104980469,293.3705749511719,296.4584655761719,295.7549743652344,284.57501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561093222349,1.2425088513623452e-08,0.0010560968657955,-0.031594131141901,0.0,0.0,0.0,-0.0109724653884768,60.0,16.63138198852539,0.0,-7.604605656297282e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206115722656,0.0,0.0,9.911252709571272e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147521972656,0.0,0.0,0.0001043705560732,299.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,7.70878468756564e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177734375,0.0,0.0,0.0001043704396579,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172546386719,0.0,0.0,0.000495086191222,286.2978210449219,294.1499938964844,295.7170104980469,293.3705749511719,296.4584655761719,295.7549743652344,284.57501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561093222349,1.2425088513623452e-08,0.0010560968657955,-0.031594131141901,0.0,0.0,0.0,-0.0109724653884768,60.0,16.63138198852539,0.0,-7.604605656297282e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079467773437,0.0,0.0,9.89107502391562e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021484375,0.0,0.0,0.000104158069007,299.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052307128906,0.0,0.0,7.693090446991846e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20513916015625,0.0,0.0,0.0001041579525917,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046203613281,0.0,0.0,0.0004940782673656,286.2784118652344,294.1499938964844,295.6967163085937,293.3750915527344,296.4443664550781,295.7347412109375,284.5923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539581999182,1.21735439506665e-08,0.0010539459763094,-0.0309359189122915,0.0,0.0,0.0,-0.0108477640897035,60.0,16.55113410949707,0.0,-7.573658677983985e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079467773437,0.0,0.0,9.89107502391562e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021484375,0.0,0.0,0.000104158069007,299.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052307128906,0.0,0.0,7.693090446991846e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20513916015625,0.0,0.0,0.0001041579525917,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046203613281,0.0,0.0,0.0004940782673656,286.2784118652344,294.1499938964844,295.6967163085937,293.3750915527344,296.4443664550781,295.7347412109375,284.5923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539581999182,1.21735439506665e-08,0.0010539459763094,-0.0309359189122915,0.0,0.0,0.0,-0.0108477640897035,60.0,16.55113410949707,0.0,-7.573658677983985e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,9.872748341877012e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18963623046875,0.0,0.0,0.0001039650815073,299.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1926574707031,0.0,0.0,7.678836118429899e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19256591796875,0.0,0.0,0.000103964965092,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920471191406,0.0,0.0,0.0004931628354825,286.2592163085937,294.1499938964844,295.6768493652344,293.3795166015625,296.43017578125,295.71490478515625,284.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052004401572,1.1945072486696516e-08,0.0010519925272092,-0.0303380470722913,0.0,0.0,0.0,-0.0107345012947916,60.0,16.475976943969727,0.0,-7.545605029690705e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,9.872748341877012e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18963623046875,0.0,0.0,0.0001039650815073,299.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1926574707031,0.0,0.0,7.678836118429899e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19256591796875,0.0,0.0,0.000103964965092,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920471191406,0.0,0.0,0.0004931628354825,286.2592163085937,294.1499938964844,295.6768493652344,293.3795166015625,296.43017578125,295.71490478515625,284.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052004401572,1.1945072486696516e-08,0.0010519925272092,-0.0303380470722913,0.0,0.0,0.0,-0.0107345012947916,60.0,16.475976943969727,0.0,-7.545605029690705e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890563964844,0.0,0.0,9.864460298558696e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833801269531,0.0,0.0,0.0001038777991198,299.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864318847656,0.0,0.0,7.672389619983733e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,0.0001038776827044,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858215332031,0.0,0.0,0.000492748862598,286.2497253417969,294.1499938964844,295.66705322265625,293.3816833496094,296.4230651855469,295.7051696777344,284.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511215077713,1.1841746250240703e-08,0.0010511096334084,-0.0300676468759775,0.0,0.0,0.0,-0.0106832813471555,60.0,16.440738677978516,0.0,-7.532934631626631e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,9.856349788606168e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771850585937,0.0,0.0,0.0001037923866533,299.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18017578125,0.0,0.0,7.666080637136474e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800842285156,0.0,0.0,0.000103792277514,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795654296875,0.0,0.0,0.0004923437372781,286.2402648925781,294.1499938964844,295.6573486328125,293.3838195800781,296.4159240722656,295.6954650878906,284.6259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502573568373,1.1740626248979424e-08,0.0010502455988898,-0.0298030171543359,0.0,0.0,0.0,-0.0106331557035446,60.0,16.406145095825195,0.0,-7.520544897943182e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703186035156,0.0,0.0,9.841156133916228e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647644042969,0.0,0.0,0.0001036323883454,299.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.167724609375,0.0,0.0,7.654263026779518e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,0.0001036322719301,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671447753906,0.0,0.0,0.0004915847675874,286.22149658203125,294.1499938964844,295.63818359375,293.3879699707031,296.401611328125,295.6762390136719,284.6422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486356914043,1.1551195555625782e-08,0.0010486241662874,-0.0293072611093521,0.0,0.0,0.0,-0.0105392383411526,60.0,16.339391708374023,0.0,-7.49736344118901e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703186035156,0.0,0.0,9.841156133916228e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647644042969,0.0,0.0,0.0001036323883454,299.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.167724609375,0.0,0.0,7.654263026779518e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,0.0001036322719301,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671447753906,0.0,0.0,0.0004915847675874,286.22149658203125,294.1499938964844,295.63818359375,293.3879699707031,296.401611328125,295.6762390136719,284.6422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486356914043,1.1551195555625782e-08,0.0010486241662874,-0.0293072611093521,0.0,0.0,0.0,-0.0105392383411526,60.0,16.339391708374023,0.0,-7.49736344118901e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579284667969,0.0,0.0,9.82825513347052e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524353027344,0.0,0.0,0.0001034965316648,299.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553649902344,0.0,0.0,7.644228753633797e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552734375,0.0,0.0,0.0001034964225254,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15478515625,0.0,0.0,0.0004909404087811,286.2030029296875,294.1499938964844,295.61932373046875,293.3919372558594,296.38720703125,295.6574401855469,284.6581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472602443769,1.1390338450212312e-08,0.0010472488356754,-0.0288862697780132,0.0,0.0,0.0,-0.0104594957083463,60.0,16.278230667114258,0.0,-7.477706276404207e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579284667969,0.0,0.0,9.82825513347052e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524353027344,0.0,0.0,0.0001034965316648,299.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553649902344,0.0,0.0,7.644228753633797e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552734375,0.0,0.0,0.0001034964225254,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15478515625,0.0,0.0,0.0004909404087811,286.2030029296875,294.1499938964844,295.61932373046875,293.3919372558594,296.38720703125,295.6574401855469,284.6581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472602443769,1.1390338450212312e-08,0.0010472488356754,-0.0288862697780132,0.0,0.0,0.0,-0.0104594957083463,60.0,16.278230667114258,0.0,-7.477706276404207e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455993652344,0.0,0.0,9.816201054491104e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401672363281,0.0,0.0,0.0001033695953083,299.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,7.63485295465216e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,0.0001033694861689,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424865722656,0.0,0.0,0.0004903383087366,286.1846618652344,294.1499938964844,295.6007385253906,293.3956604003906,296.3727722167969,295.6387634277344,284.6738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459747863933,1.1240037345316978e-08,0.0010459634941071,-0.0284928884357213,0.0,0.0,0.0,-0.0103849843144416,60.0,16.21938705444336,0.0,-7.459362194595087e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455993652344,0.0,0.0,9.816201054491104e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401672363281,0.0,0.0,0.0001033695953083,299.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,7.63485295465216e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,0.0001033694861689,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424865722656,0.0,0.0,0.0004903383087366,286.1846618652344,294.1499938964844,295.6007385253906,293.3956604003906,296.3727722167969,295.6387634277344,284.6738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459747863933,1.1240037345316978e-08,0.0010459634941071,-0.0284928884357213,0.0,0.0,0.0,-0.0103849843144416,60.0,16.21938705444336,0.0,-7.459362194595087e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13336181640625,0.0,0.0,9.806279558688402e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280212402344,0.0,0.0,0.000103265105281,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.130859375,0.0,0.0,7.627135346410796e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307678222656,0.0,0.0,0.0001032650034176,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303100585937,0.0,0.0,0.000489842670504,286.1666259765625,294.1499938964844,295.5823974609375,293.3991394042969,296.3582458496094,295.6204833984375,284.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449168039485,1.1116301656954874e-08,0.0010449056280776,-0.0281690265983343,0.0,0.0,0.0,-0.0103236436843872,60.0,16.165607452392578,0.0,-7.4442773723149e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13336181640625,0.0,0.0,9.806279558688402e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280212402344,0.0,0.0,0.000103265105281,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.130859375,0.0,0.0,7.627135346410796e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307678222656,0.0,0.0,0.0001032650034176,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303100585937,0.0,0.0,0.000489842670504,286.1666259765625,294.1499938964844,295.5823974609375,293.3991394042969,296.3582458496094,295.6204833984375,284.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449168039485,1.1116301656954874e-08,0.0010449056280776,-0.0281690265983343,0.0,0.0,0.0,-0.0103236436843872,60.0,16.165607452392578,0.0,-7.4442773723149e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12725830078125,0.0,0.0,9.801567648537456e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219482421875,0.0,0.0,0.000103215490526,299.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247863769531,0.0,0.0,7.623471174156293e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12469482421875,0.0,0.0,0.0001032153886626,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12420654296875,0.0,0.0,0.0004896073369309,286.1576538085937,294.1499938964844,295.57330322265625,293.4007873535156,296.3509826660156,295.6113586425781,284.69677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444157524034,1.1057544213599613e-08,0.0010444046929478,-0.0280152317136526,0.0,0.0,0.0,-0.0102945221588015,60.0,16.139404296875,0.0,-7.437119364794853e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1211853027344,0.0,0.0,9.797258826438338e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11590576171875,0.0,0.0,0.0001031701176543,299.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,7.620119140483439e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186218261719,0.0,0.0,0.000103170008515,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181640625,0.0,0.0,0.0004893921432085,286.14874267578125,294.1499938964844,295.5642395019531,293.4023132324219,296.3436889648437,295.602294921875,284.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439559118822,1.1003802313780398e-08,0.0010439449688419,-0.0278745666146278,0.0,0.0,0.0,-0.0102678788825869,60.0,16.114072799682617,0.0,-7.430575976741238e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10906982421875,0.0,0.0,9.78933458100073e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038513183594,0.0,0.0,0.0001030866624205,299.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10662841796875,0.0,0.0,7.613955676788464e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065368652344,0.0,0.0,0.0001030865605571,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060791015625,0.0,0.0,0.0004889962729066,286.13104248046875,294.1499938964844,295.5462951660156,293.4051818847656,296.3291015625,295.5842590332031,284.71923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.0904958713808812e-08,0.0010430982802063,-0.0276158470660448,0.0,0.0,0.0,-0.0102188708260655,60.0,16.064910888671875,0.0,-7.418547909310291e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10906982421875,0.0,0.0,9.78933458100073e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038513183594,0.0,0.0,0.0001030866624205,299.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10662841796875,0.0,0.0,7.613955676788464e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065368652344,0.0,0.0,0.0001030865605571,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060791015625,0.0,0.0,0.0004889962729066,286.13104248046875,294.1499938964844,295.5462951660156,293.4051818847656,296.3291015625,295.5842590332031,284.71923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.0904958713808812e-08,0.0010430982802063,-0.0276158470660448,0.0,0.0,0.0,-0.0102188708260655,60.0,16.064910888671875,0.0,-7.418547909310291e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970458984375,0.0,0.0,9.78313764790073e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,0.0001030214043566,299.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946655273437,0.0,0.0,7.609135354869068e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945739746094,0.0,0.0,0.0001030213024932,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941162109375,0.0,0.0,0.0004886867827735,286.1136474609375,294.1499938964844,295.5284423828125,293.4076843261719,296.3144226074219,295.5664367675781,284.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424481006339,1.0827641006017076e-08,0.0010424372740089,-0.0274134632200002,0.0,0.0,0.0,-0.0101805422455072,60.0,16.01958465576172,0.0,-7.409146007830715e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970458984375,0.0,0.0,9.78313764790073e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,0.0001030214043566,299.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946655273437,0.0,0.0,7.609135354869068e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945739746094,0.0,0.0,0.0001030213024932,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941162109375,0.0,0.0,0.0004886867827735,286.1136474609375,294.1499938964844,295.5284423828125,293.4076843261719,296.3144226074219,295.5664367675781,284.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424481006339,1.0827641006017076e-08,0.0010424372740089,-0.0274134632200002,0.0,0.0,0.0,-0.0101805422455072,60.0,16.01958465576172,0.0,-7.409146007830715e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850830078125,0.0,0.0,9.7774995083455e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800170898437,0.0,0.0,0.0001029620325425,299.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0827331542969,0.0,0.0,7.604750135214999e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826416015625,0.0,0.0,0.0001029619306791,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,0.00048840517411,286.0963439941406,294.1499938964844,295.5107116699219,293.4097595214844,296.2997131347656,295.5486755371094,284.74835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104184623342,1.0757293722463146e-08,0.0010418355232104,-0.0272293258458375,0.0,0.0,0.0,-0.0101456670090556,60.0,15.975386619567873,0.0,-7.400596757634048e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850830078125,0.0,0.0,9.7774995083455e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800170898437,0.0,0.0,0.0001029620325425,299.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0827331542969,0.0,0.0,7.604750135214999e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826416015625,0.0,0.0,0.0001029619306791,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,0.00048840517411,286.0963439941406,294.1499938964844,295.5107116699219,293.4097595214844,296.2997131347656,295.5486755371094,284.74835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104184623342,1.0757293722463146e-08,0.0010418355232104,-0.0272293258458375,0.0,0.0,0.0,-0.0101456670090556,60.0,15.975386619567873,0.0,-7.400596757634048e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732727050781,0.0,0.0,9.773512283572928e-05,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682373046875,0.0,0.0,0.0001029200357152,299.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709228515625,0.0,0.0,7.601647666888312e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708312988281,0.0,0.0,0.0001029199338518,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07037353515625,0.0,0.0,0.0004882059583906,286.0793762207031,294.1499938964844,295.4930419921875,293.4114074707031,296.2849426269531,295.5310363769531,284.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414206190034,1.0707506881146855e-08,0.0010414099087938,-0.0270990021526813,0.0,0.0,0.0,-0.0101209860295057,60.0,15.934492111206056,0.0,-7.394549328409995e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732727050781,0.0,0.0,9.773512283572928e-05,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682373046875,0.0,0.0,0.0001029200357152,299.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709228515625,0.0,0.0,7.601647666888312e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708312988281,0.0,0.0,0.0001029199338518,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07037353515625,0.0,0.0,0.0004882059583906,286.0793762207031,294.1499938964844,295.4930419921875,293.4114074707031,296.2849426269531,295.5310363769531,284.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414206190034,1.0707506881146855e-08,0.0010414099087938,-0.0270990021526813,0.0,0.0,0.0,-0.0101209860295057,60.0,15.934492111206056,0.0,-7.394549328409995e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673522949219,0.0,0.0,9.771711484063415e-05,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623779296875,0.0,0.0,0.0001029010745696,299.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650329589844,0.0,0.0,7.600247045047581e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06494140625,0.0,0.0,0.0001029009727062,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06451416015625,0.0,0.0,0.0004881160275544,286.0709533691406,294.1499938964844,295.4842224121094,293.4120483398437,296.2775573730469,295.522216796875,284.76959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412296978756,1.0685021756273729e-08,0.001041218987666,-0.0270401444286108,0.0,0.0,0.0,-0.0101098464801907,60.0,15.914421081542969,0.0,-7.391818712676469e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614929199219,0.0,0.0,9.770180622581393e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0001028849510475,299.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591735839844,0.0,0.0,7.59905597078614e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05908203125,0.0,0.0,0.0001028848491841,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05865478515625,0.0,0.0,0.0004880395717918,286.06256103515625,294.1499938964844,295.47540283203125,293.4125671386719,296.2701416015625,295.513427734375,284.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410662507638,1.0665897498540744e-08,0.0010410555405542,-0.02699008397758,0.0,0.0,0.0,-0.0101003656163811,60.0,15.894783020019531,0.0,-7.38949736955874e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,9.767635492607953e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448608398437,0.0,0.0,0.0001028581464197,299.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474853515625,0.0,0.0,7.59707618271932e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473937988281,0.0,0.0,0.0001028580445563,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469665527344,0.0,0.0,0.0004879124462604,286.0458679199219,294.1499938964844,295.4577941894531,293.4132385253906,296.2553100585937,295.495849609375,284.7905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407926747575,1.0634087388439184e-08,0.0010407820809632,-0.026906818151474,0.0,0.0,0.0,-0.0100845880806446,60.0,15.856141090393066,0.0,-7.385636280332619e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,9.767635492607953e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448608398437,0.0,0.0,0.0001028581464197,299.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474853515625,0.0,0.0,7.59707618271932e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473937988281,0.0,0.0,0.0001028580445563,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469665527344,0.0,0.0,0.0004879124462604,286.0458679199219,294.1499938964844,295.4577941894531,293.4132385253906,296.2553100585937,295.495849609375,284.7905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407926747575,1.0634087388439184e-08,0.0010407820809632,-0.026906818151474,0.0,0.0,0.0,-0.0100845880806446,60.0,15.856141090393066,0.0,-7.385636280332619e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381164550781,0.0,0.0,9.766252333065496e-05,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332946777344,0.0,0.0,0.0001028435799526,299.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0358581542969,0.0,0.0,7.596000796183944e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,0.0001028434853651,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03533935546875,0.0,0.0,0.0004878433828707,286.0293884277344,294.1499938964844,295.44012451171875,293.4133605957031,296.2404479980469,295.4782409667969,284.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406443616375,1.0616764356541353e-08,0.0010406337678432,-0.0268614701926708,0.0,0.0,0.0,-0.0100759994238615,60.0,15.818961143493652,0.0,-7.383533784377505e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381164550781,0.0,0.0,9.766252333065496e-05,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332946777344,0.0,0.0,0.0001028435799526,299.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0358581542969,0.0,0.0,7.596000796183944e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,0.0001028434853651,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03533935546875,0.0,0.0,0.0004878433828707,286.0293884277344,294.1499938964844,295.44012451171875,293.4133605957031,296.2404479980469,295.4782409667969,284.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406443616375,1.0616764356541353e-08,0.0010406337678432,-0.0268614701926708,0.0,0.0,0.0,-0.0100759994238615,60.0,15.818961143493652,0.0,-7.383533784377505e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02655029296875,0.0,0.0,9.765703725861384e-05,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02178955078125,0.0,0.0,0.0001028377955663,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243225097656,0.0,0.0,7.595573697471991e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02423095703125,0.0,0.0,0.0001028377009788,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238037109375,0.0,0.0,0.0004878159961663,286.0131225585937,294.1499938964844,295.42236328125,293.41290283203125,296.2254943847656,295.4606018066406,284.8179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405849898234,1.0609830347618754e-08,0.0010405743960291,-0.0268433187156915,0.0,0.0,0.0,-0.0100725619122385,60.0,15.783245086669922,0.0,-7.382692501778365e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02655029296875,0.0,0.0,9.765703725861384e-05,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02178955078125,0.0,0.0,0.0001028377955663,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243225097656,0.0,0.0,7.595573697471991e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02423095703125,0.0,0.0,0.0001028377009788,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238037109375,0.0,0.0,0.0004878159961663,286.0131225585937,294.1499938964844,295.42236328125,293.41290283203125,296.2254943847656,295.4606018066406,284.8179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405849898234,1.0609830347618754e-08,0.0010405743960291,-0.0268433187156915,0.0,0.0,0.0,-0.0100725619122385,60.0,15.783245086669922,0.0,-7.382692501778365e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
