time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150756835937,0.0,0.0,9.765982395038007e-05,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103759765625,0.0,0.0,0.0001028407277772,299.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01287841796875,0.0,0.0,7.595789793413132e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127868652344,0.0,0.0,0.0001028406331897,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01239013671875,0.0,0.0,0.0004878299077972,285.9970397949219,294.1499938964844,295.4045104980469,293.4118347167969,296.21051025390625,295.4429016113281,284.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406138608232,1.0613208978327291e-08,0.0010406032670289,-0.0268521644175052,0.0,0.0,0.0,-0.0100742364302277,60.0,15.748664855957031,0.0,-7.3831024849369e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150756835937,0.0,0.0,9.765982395038007e-05,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103759765625,0.0,0.0,0.0001028407277772,299.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01287841796875,0.0,0.0,7.595789793413132e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127868652344,0.0,0.0,0.0001028406331897,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01239013671875,0.0,0.0,0.0004878299077972,285.9970397949219,294.1499938964844,295.4045104980469,293.4118347167969,296.21051025390625,295.4429016113281,284.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406138608232,1.0613208978327291e-08,0.0010406032670289,-0.0268521644175052,0.0,0.0,0.0,-0.0100742364302277,60.0,15.748664855957031,0.0,-7.3831024849369e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093688964844,0.0,0.0,9.76638766587712e-05,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00469970703125,0.0,0.0,0.0001028449914883,299.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072021484375,0.0,0.0,7.596104842377827e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071105957031,0.0,0.0,0.0001028448969009,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066833496094,0.0,0.0,0.0004878501640632,285.9891052246094,294.1499938964844,295.3955383300781,293.4110412597656,296.2030029296875,295.4340209960937,284.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406568180769,1.0618211199187044e-08,0.0010406462242826,-0.0268652569502592,0.0,0.0,0.0,-0.0100767174735665,60.0,15.731735229492188,0.0,-7.383709288433239e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036926269531,0.0,0.0,9.767006122274324e-05,298.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990539550781,0.0,0.0,0.0001028515107464,299.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,7.596585783176124e-05,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014343261719,0.0,0.0,0.0001028514161589,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00103759765625,0.0,0.0,0.000487881101435,285.9811706542969,294.1499938964844,295.38653564453125,293.4100952148437,296.19549560546875,295.42510986328125,284.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407223599031,1.0625877067127476e-08,0.0010407117661088,-0.026885325089097,0.0,0.0,0.0,-0.0100805172696709,60.0,15.714990615844728,0.0,-7.384639388874349e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,9.769221651367845e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878234863281,0.0,0.0,0.0001028748374665,299.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,7.598308729939163e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901733398437,0.0,0.0,0.000102874742879,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897766113281,0.0,0.0,0.0004879917833022,285.9655456542969,294.1499938964844,295.3683776855469,293.4076843261719,296.1803894042969,295.4071350097656,284.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409575188532,1.0653393722748206e-08,0.0010409469250589,-0.0269573535770177,0.0,0.0,0.0,-0.0100941583514213,60.0,15.682374954223633,0.0,-7.387979650275156e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,9.769221651367845e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878234863281,0.0,0.0,0.0001028748374665,299.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,7.598308729939163e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901733398437,0.0,0.0,0.000102874742879,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897766113281,0.0,0.0,0.0004879917833022,285.9655456542969,294.1499938964844,295.3683776855469,293.4076843261719,296.1803894042969,295.4071350097656,284.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409575188532,1.0653393722748206e-08,0.0010409469250589,-0.0269573535770177,0.0,0.0,0.0,-0.0100941583514213,60.0,15.682374954223633,0.0,-7.387979650275156e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811706542969,0.0,0.0,9.772116027306764e-05,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766540527344,0.0,0.0,0.000102905309177,299.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,7.60055918362923e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97900390625,0.0,0.0,0.0001029052218655,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97857666015625,0.0,0.0,0.0004881363711319,285.9500732421875,294.1499938964844,295.3500061035156,293.404541015625,296.16522216796875,295.3890380859375,284.8710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412645060569,1.068936494874606e-08,0.0010412539122626,-0.0270515158772468,0.0,0.0,0.0,-0.0101119875907897,60.0,15.650226593017578,0.0,-7.39234664592914e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811706542969,0.0,0.0,9.772116027306764e-05,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766540527344,0.0,0.0,0.000102905309177,299.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,7.60055918362923e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97900390625,0.0,0.0,0.0001029052218655,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97857666015625,0.0,0.0,0.0004881363711319,285.9500732421875,294.1499938964844,295.3500061035156,293.404541015625,296.16522216796875,295.3890380859375,284.8710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412645060569,1.068936494874606e-08,0.0010412539122626,-0.0270515158772468,0.0,0.0,0.0,-0.0101119875907897,60.0,15.650226593017578,0.0,-7.39234664592914e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700622558594,0.0,0.0,9.782008419279008e-05,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.965576171875,0.0,0.0,0.0001030094790621,299.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679870605469,0.0,0.0,7.608252781210467e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678955078125,0.0,0.0,0.0001030093844747,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674987792969,0.0,0.0,0.0004886304959654,285.9348449707031,294.1499938964844,295.3316955566406,293.4010009765625,296.1499938964844,295.3707275390625,284.8839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423181811347,1.0812531314741136e-08,0.0010423073545098,-0.0273739136755466,0.0,0.0,0.0,-0.0101730478927493,60.0,15.623193740844728,0.0,-7.407309254858775e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700622558594,0.0,0.0,9.782008419279008e-05,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.965576171875,0.0,0.0,0.0001030094790621,299.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679870605469,0.0,0.0,7.608252781210467e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678955078125,0.0,0.0,0.0001030093844747,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674987792969,0.0,0.0,0.0004886304959654,285.9348449707031,294.1499938964844,295.3316955566406,293.4010009765625,296.1499938964844,295.3707275390625,284.8839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423181811347,1.0812531314741136e-08,0.0010423073545098,-0.0273739136755466,0.0,0.0,0.0,-0.0101730478927493,60.0,15.623193740844728,0.0,-7.407309254858775e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.958984375,0.0,0.0,9.807107562664896e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95458984375,0.0,0.0,0.0001032737782225,299.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,7.627774175489321e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568786621094,0.0,0.0,0.000103273690911,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564819335937,0.0,0.0,0.0004898842889815,285.9197692871094,294.1499938964844,295.31378173828125,293.3973999023437,296.1346740722656,295.3521728515625,284.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449907276779,1.1125180776616617e-08,0.001044979551807,-0.0281922686845064,0.0,0.0,0.0,-0.010328035801649,60.0,15.611084938049316,-0.0,-7.445359528901464e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.958984375,0.0,0.0,9.807107562664896e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95458984375,0.0,0.0,0.0001032737782225,299.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,7.627774175489321e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568786621094,0.0,0.0,0.000103273690911,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564819335937,0.0,0.0,0.0004898842889815,285.9197692871094,294.1499938964844,295.31378173828125,293.3973999023437,296.1346740722656,295.3521728515625,284.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449907276779,1.1125180776616617e-08,0.001044979551807,-0.0281922686845064,0.0,0.0,0.0,-0.010328035801649,60.0,15.611084938049316,-0.0,-7.445359528901464e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534912109375,0.0,0.0,9.824863082030788e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.0,0.0,0.0001034607557812,299.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,7.641584670636803e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513854980469,0.0,0.0,0.0001034606684697,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95098876953125,0.0,0.0,0.0004907711991108,285.91229248046875,294.1499938964844,295.304931640625,293.39556884765625,296.1269836425781,295.3427734375,284.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468836408108,1.1346378947507674e-08,0.0010468722321093,-0.0287712160497903,0.0,0.0,0.0,-0.01043769903481,60.0,15.61219310760498,-0.0,-7.472338836578275e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.947998046875,0.0,0.0,9.846444299910218e-05,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94366455078125,0.0,0.0,0.0001036880130413,299.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94598388671875,0.0,0.0,7.658369577256963e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,0.0001036879257299,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455261230469,0.0,0.0,0.000491849204991,285.9048767089844,294.1499938964844,295.2961730957031,293.3937683105469,296.1192626953125,295.3333435058594,284.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491823777556,1.161523321968616e-08,0.0010491708526387,-0.0294748581945896,0.0,0.0,0.0,-0.0105709796771407,60.0,15.618196487426758,-0.0,-7.505196464308028e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93707275390625,0.0,0.0,9.900183795252816e-05,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327697753906,0.0,0.0,0.0001042539151967,299.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93505859375,0.0,0.0,7.700167043367401e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349975585937,0.0,0.0,0.0001042538278852,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346008300781,0.0,0.0,0.000494533625897,285.8901062011719,294.1499938964844,295.2789001464844,293.3900756835937,296.1037292480469,295.3143005371094,284.92205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549059370532,1.2284749217883473e-08,0.0010548937134444,-0.0312269162386655,0.0,0.0,0.0,-0.0109028769657015,60.0,15.643804550170898,-0.0,-7.587332362390954e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93707275390625,0.0,0.0,9.900183795252816e-05,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327697753906,0.0,0.0,0.0001042539151967,299.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93505859375,0.0,0.0,7.700167043367401e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349975585937,0.0,0.0,0.0001042538278852,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346008300781,0.0,0.0,0.000494533625897,285.8901062011719,294.1499938964844,295.2789001464844,293.3900756835937,296.1037292480469,295.3143005371094,284.92205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549059370532,1.2284749217883473e-08,0.0010548937134444,-0.0312269162386655,0.0,0.0,0.0,-0.0109028769657015,60.0,15.643804550170898,-0.0,-7.587332362390954e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261474609375,0.0,0.0,9.96766539174132e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92193603515625,0.0,0.0,0.000104964528873,299.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241943359375,0.0,0.0,7.752652163617313e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241027832031,0.0,0.0,0.0001049644415616,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237365722656,0.0,0.0,0.0004979044897481,285.8754577636719,294.1499938964844,295.26190185546875,293.3863830566406,296.08807373046875,295.29510498046875,284.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062095281668,1.3125497133614772e-08,0.0010620821267366,-0.0334266684949398,0.0,0.0,0.0,-0.0113196680322289,60.0,15.689312934875488,-0.0,-7.691107128948715e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261474609375,0.0,0.0,9.96766539174132e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92193603515625,0.0,0.0,0.000104964528873,299.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241943359375,0.0,0.0,7.752652163617313e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241027832031,0.0,0.0,0.0001049644415616,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237365722656,0.0,0.0,0.0004979044897481,285.8754577636719,294.1499938964844,295.26190185546875,293.3863830566406,296.08807373046875,295.29510498046875,284.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062095281668,1.3125497133614772e-08,0.0010620821267366,-0.0334266684949398,0.0,0.0,0.0,-0.0113196680322289,60.0,15.689312934875488,-0.0,-7.691107128948715e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.915283203125,0.0,0.0,0.0001004781879601,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111022949219,0.0,0.0,0.0001058085763361,299.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.913330078125,0.0,0.0,7.814993296051398e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91326904296875,0.0,0.0,0.0001058084963005,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,0.0005019083037041,285.8609313964844,294.1499938964844,295.2451477050781,293.3826599121094,296.0722961425781,295.2759094238281,284.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706349276006,1.412414629697878e-08,0.0010706208413466,-0.0360389351844787,0.0,0.0,0.0,-0.0118147376924753,60.0,15.753634452819824,-0.0,-7.815287261792039e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.915283203125,0.0,0.0,0.0001004781879601,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111022949219,0.0,0.0,0.0001058085763361,299.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.913330078125,0.0,0.0,7.814993296051398e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91326904296875,0.0,0.0,0.0001058084963005,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,0.0005019083037041,285.8609313964844,294.1499938964844,295.2451477050781,293.3826599121094,296.0722961425781,295.2759094238281,284.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706349276006,1.412414629697878e-08,0.0010706208413466,-0.0360389351844787,0.0,0.0,0.0,-0.0118147376924753,60.0,15.753634452819824,-0.0,-7.815287261792039e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044189453125,0.0,0.0,0.0001013865257846,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,0.0001067651028279,299.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024963378906,0.0,0.0,7.885642116889358e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024353027344,0.0,0.0,0.0001067650227923,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90203857421875,0.0,0.0,0.0005064456490799,285.8465270996094,294.1499938964844,295.2286376953125,293.37890625,296.05633544921875,295.2568054199219,284.9593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803126497194,1.5255892549248532e-08,0.0010802973993122,-0.0389984734356403,0.0,0.0,0.0,-0.0123757887631654,60.0,15.834729194641112,-0.0,-7.957218173260119e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044189453125,0.0,0.0,0.0001013865257846,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,0.0001067651028279,299.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024963378906,0.0,0.0,7.885642116889358e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024353027344,0.0,0.0,0.0001067650227923,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90203857421875,0.0,0.0,0.0005064456490799,285.8465270996094,294.1499938964844,295.2286376953125,293.37890625,296.05633544921875,295.2568054199219,284.9593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803126497194,1.5255892549248532e-08,0.0010802973993122,-0.0389984734356403,0.0,0.0,0.0,-0.0123757887631654,60.0,15.834729194641112,-0.0,-7.957218173260119e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89898681640625,0.0,0.0,0.0001018742841552,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948974609375,0.0,0.0,0.0001072787345037,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970947265625,0.0,0.0,7.923578232293949e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970031738281,0.0,0.0,0.0001072786471922,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966369628906,0.0,0.0,0.0005088821053504,285.83935546875,294.1499938964844,295.220458984375,293.37701416015625,296.0482788085937,295.2473449707031,284.9654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855103610083,1.5863619751144142e-08,0.0010854945285245,-0.0405872799456119,0.0,0.0,0.0,-0.0126770678907632,60.0,15.881250381469728,-0.0,-8.03395820980768e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935546875,0.0,0.0,0.0001023763179546,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894958496094,0.0,0.0,0.000107807405584,299.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89166259765625,0.0,0.0,7.962626114021987e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916015625,0.0,0.0,0.0001078073182725,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912353515625,0.0,0.0,0.0005113899242132,285.83221435546875,294.1499938964844,295.2123107910156,293.3751525878906,296.04022216796875,295.2379455566406,284.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908594122156,1.648914604857055e-08,0.0010908429976552,-0.0422223098576068,0.0,0.0,0.0,-0.0129871666431427,60.0,15.930487632751465,-0.0,-8.113330807191232e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827209472656,0.0,0.0,0.0001034003071254,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87872314453125,0.0,0.0,0.0001088857097784,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,8.0422694736626e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807983398437,0.0,0.0,0.0001088856224669,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88043212890625,0.0,0.0,0.000516504922416,285.8179931640625,294.1499938964844,295.1961669921875,293.3713684082031,296.0239562988281,295.21942138671875,284.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017688084393,1.7765019677540295e-08,0.0011017509968951,-0.04555619135499,0.0,0.0,0.0,-0.0136196622624993,60.0,16.034259796142578,-0.0,-8.27643305001402e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827209472656,0.0,0.0,0.0001034003071254,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87872314453125,0.0,0.0,0.0001088857097784,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,8.0422694736626e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807983398437,0.0,0.0,0.0001088856224669,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88043212890625,0.0,0.0,0.000516504922416,285.8179931640625,294.1499938964844,295.1961669921875,293.3713684082031,296.0239562988281,295.21942138671875,284.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017688084393,1.7765019677540295e-08,0.0011017509968951,-0.04555619135499,0.0,0.0,0.0,-0.0136196622624993,60.0,16.034259796142578,-0.0,-8.27643305001402e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719177246094,0.0,0.0,0.0001044123855535,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0001099514774978,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700866699219,0.0,0.0,8.120986603898928e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699951171875,0.0,0.0,0.0001099513901863,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8696594238281,0.0,0.0,0.000521560490597,285.80389404296875,294.1499938964844,295.18017578125,293.3676147460937,296.00750732421875,295.2013244628906,284.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125529417768,1.9026073161398933e-08,0.0011125339660793,-0.0488498881459236,0.0,0.0,0.0,-0.0142448199912905,60.0,16.141523361206055,-0.0,-8.439232601631377e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719177246094,0.0,0.0,0.0001044123855535,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0001099514774978,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700866699219,0.0,0.0,8.120986603898928e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699951171875,0.0,0.0,0.0001099513901863,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8696594238281,0.0,0.0,0.000521560490597,285.80389404296875,294.1499938964844,295.18017578125,293.3676147460937,296.00750732421875,295.2013244628906,284.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125529417768,1.9026073161398933e-08,0.0011125339660793,-0.0488498881459236,0.0,0.0,0.0,-0.0142448199912905,60.0,16.141523361206055,-0.0,-8.439232601631377e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86114501953125,0.0,0.0,0.0001053461528499,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0001109347795136,299.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,8.193613030016422e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592529296875,0.0,0.0,0.0001109346922021,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85888671875,0.0,0.0,0.000526224845089,285.7898864746094,294.1499938964844,295.164306640625,293.36383056640625,295.990966796875,295.1836853027344,285.008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225027265027,2.018955846949666e-08,0.0011224824702367,-0.051887359470129,0.0,0.0,0.0,-0.014821607619524,60.0,16.244556427001953,-0.0,-8.590841105160507e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86114501953125,0.0,0.0,0.0001053461528499,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0001109347795136,299.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,8.193613030016422e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592529296875,0.0,0.0,0.0001109346922021,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85888671875,0.0,0.0,0.000526224845089,285.7898864746094,294.1499938964844,295.164306640625,293.36383056640625,295.990966796875,295.1836853027344,285.008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225027265027,2.018955846949666e-08,0.0011224824702367,-0.051887359470129,0.0,0.0,0.0,-0.014821607619524,60.0,16.244556427001953,-0.0,-8.590841105160507e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,0.0001061114307958,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465576171875,0.0,0.0,0.000111740657303,299.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486022949219,0.0,0.0,8.25313400127925e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485412597656,0.0,0.0,0.0001117405699915,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,0.0005300475750118,285.77606201171875,294.1499938964844,295.1485595703125,293.3600769042969,295.97430419921875,295.16650390625,285.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306564556434,2.114309616274568e-08,0.0011306353844702,-0.0543756894767284,0.0,0.0,0.0,-0.0152943134307861,60.0,16.332853317260742,-0.0,-8.716097710248506e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,0.0001061114307958,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465576171875,0.0,0.0,0.000111740657303,299.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486022949219,0.0,0.0,8.25313400127925e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485412597656,0.0,0.0,0.0001117405699915,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,0.0005300475750118,285.77606201171875,294.1499938964844,295.1485595703125,293.3600769042969,295.97430419921875,295.16650390625,285.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306564556434,2.114309616274568e-08,0.0011306353844702,-0.0543756894767284,0.0,0.0,0.0,-0.0152943134307861,60.0,16.332853317260742,-0.0,-8.716097710248506e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,0.000106417472125,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412475585937,0.0,0.0,0.0001120629312936,299.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432922363281,0.0,0.0,8.276937296614051e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0001120628439821,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428649902344,0.0,0.0,0.000531576341018,285.7691955566406,294.1499938964844,295.14068603515625,293.35821533203125,295.9659423828125,295.1580810546875,285.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339156189933,2.152441425096185e-08,0.0011338940821588,-0.0553704909980297,0.0,0.0,0.0,-0.0154833393171429,60.0,16.36886978149414,-0.0,-8.766440373619846e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397521972656,0.0,0.0,0.0001066514087142,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359680175781,0.0,0.0,0.0001123092733905,299.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379821777344,0.0,0.0,8.29513228381984e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379211425781,0.0,0.0,0.000112309193355,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83758544921875,0.0,0.0,0.0005327448598109,285.76239013671875,294.1499938964844,295.1328430175781,293.3563232421875,295.9575500488281,295.1497802734375,285.0321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364083038643,2.1815884210241165e-08,0.0011363864177837,-0.0561307854950428,0.0,0.0,0.0,-0.0156278349459171,60.0,16.39691734313965,-0.0,-8.805019291457938e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,0.0001069710124284,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,0.0001126458300859,299.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82745361328125,0.0,0.0,8.319990593008697e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.827392578125,0.0,0.0,0.0001126457500504,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270568847656,0.0,0.0,0.0005343413795344,285.7489318847656,294.1499938964844,295.1171569824219,293.35260009765625,295.9407653808594,295.1334228515625,285.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398157803341,2.2214068806647447e-08,0.0011397935450077,-0.0571692809462547,0.0,0.0,0.0,-0.0158252418041229,60.0,16.434803009033203,-0.0,-8.857858802002738e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,0.0001069710124284,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,0.0001126458300859,299.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82745361328125,0.0,0.0,8.319990593008697e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.827392578125,0.0,0.0,0.0001126457500504,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270568847656,0.0,0.0,0.0005343413795344,285.7489318847656,294.1499938964844,295.1171569824219,293.35260009765625,295.9407653808594,295.1334228515625,285.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398157803341,2.2214068806647447e-08,0.0011397935450077,-0.0571692809462547,0.0,0.0,0.0,-0.0158252418041229,60.0,16.434803009033203,-0.0,-8.857858802002738e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187866210937,0.0,0.0,0.0001067440898623,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81512451171875,0.0,0.0,0.00011240686581,299.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81707763671875,0.0,0.0,8.30233984743245e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170166015625,0.0,0.0,0.0001124067857745,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166809082031,0.0,0.0,0.0005332079017534,285.7357482910156,294.1499938964844,295.1015014648437,293.3489074707031,295.9240417480469,295.1175231933594,285.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137399347499,2.1931198190827672e-08,0.0011373774614185,-0.0564315468072891,0.0,0.0,0.0,-0.0156850256025791,60.0,16.41951560974121,-0.0,-8.82030448678961e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187866210937,0.0,0.0,0.0001067440898623,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81512451171875,0.0,0.0,0.00011240686581,299.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81707763671875,0.0,0.0,8.30233984743245e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170166015625,0.0,0.0,0.0001124067857745,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166809082031,0.0,0.0,0.0005332079017534,285.7357482910156,294.1499938964844,295.1015014648437,293.3489074707031,295.9240417480469,295.1175231933594,285.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137399347499,2.1931198190827672e-08,0.0011373774614185,-0.0564315468072891,0.0,0.0,0.0,-0.0156850256025791,60.0,16.41951560974121,-0.0,-8.82030448678961e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086242675781,0.0,0.0,0.0001058995549101,298.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80499267578125,0.0,0.0,0.0001115175255108,299.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069152832031,0.0,0.0,8.236653957283124e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8068542480469,0.0,0.0,0.0001115174454753,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065185546875,0.0,0.0,0.0005289892433211,285.7229309082031,294.1499938964844,295.0858459472656,293.3452453613281,295.9074401855469,295.1021423339844,285.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284019565209,2.0878712092553545e-08,0.001128381001763,-0.0536858476698398,0.0,0.0,0.0,-0.0151632791385054,60.0,16.33127212524414,-0.0,-8.68127614239711e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
