time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086242675781,0.0,0.0,0.0001058995549101,298.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80499267578125,0.0,0.0,0.0001115175255108,299.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069152832031,0.0,0.0,8.236653957283124e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8068542480469,0.0,0.0,0.0001115174454753,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065185546875,0.0,0.0,0.0005289892433211,285.7229309082031,294.1499938964844,295.0858459472656,293.3452453613281,295.9074401855469,295.1021423339844,285.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284019565209,2.0878712092553545e-08,0.001128381001763,-0.0536858476698398,0.0,0.0,0.0,-0.0151632791385054,60.0,16.33127212524414,-0.0,-8.68127614239711e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030090332031,0.0,0.0,0.0001053496671374,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994079589844,0.0,0.0,0.0001109384611481,299.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80133056640625,0.0,0.0,8.193884423235431e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80126953125,0.0,0.0,0.0001109383883886,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009338378906,0.0,0.0,0.0005262424820102,285.7159118652344,294.1499938964844,295.0770568847656,293.3432006835937,295.8982238769531,295.0937194824219,285.0746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225398629903,2.019343625647707e-08,0.0011225197231397,-0.0518974810838699,0.0,0.0,0.0,-0.0148235503584146,60.0,16.26092529296875,-0.0,-8.59134843267384e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986755371094,0.0,0.0,0.0001048874109983,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950744628906,0.0,0.0,0.0001104516850318,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969970703125,0.0,0.0,8.157931006280705e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79693603515625,0.0,0.0,0.0001104516049963,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966003417969,0.0,0.0,0.0005239334423094,285.7104797363281,294.1499938964844,295.07012939453125,293.34161376953125,295.8910217285156,295.0871276855469,285.07989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176150292158,1.9617381497027964e-08,0.0011175954714417,-0.0503937639296054,0.0,0.0,0.0,-0.0145379826426506,60.0,16.1982479095459,-0.0,-8.51611474672609e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,0.0001043388183461,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79022216796875,0.0,0.0,0.0001098739885492,299.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921142578125,0.0,0.0,8.11526260804385e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79205322265625,0.0,0.0,0.0001098739085136,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.791748046875,0.0,0.0,0.0005211930838413,285.70440673828125,294.1499938964844,295.062255859375,293.3398132324219,295.88287353515625,295.0797424316406,285.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117679532617,1.89337381328869e-08,0.0011117490939795,-0.0486087687313556,0.0,0.0,0.0,-0.0141990687698125,60.0,16.12099838256836,-0.0,-8.427258535448345e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889709472656,0.0,0.0,0.0001037703405017,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854309082031,0.0,0.0,0.0001092753518605,299.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873229980469,0.0,0.0,8.071047341218218e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872619628906,0.0,0.0,0.0001092752791009,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7869567871094,0.0,0.0,0.0005183534813113,285.69842529296875,294.1499938964844,295.0543518066406,293.3380126953125,295.8747863769531,295.0724182128906,285.0917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057105148211,1.822532702533408e-08,0.0011056923540309,-0.0467586182057857,0.0,0.0,0.0,-0.0138478828594088,60.0,16.03904151916504,-0.0,-8.335673840065284e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795104980469,0.0,0.0,0.0001026130703394,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760009765625,0.0,0.0,0.0001080566871678,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778625488281,0.0,0.0,7.981036469573155e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778015136719,0.0,0.0,0.0001080566144082,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774963378906,0.0,0.0,0.0005125726456753,285.68670654296875,294.1499938964844,295.0384826660156,293.3344421386719,295.8587341308594,295.057861328125,285.1036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933806188404,1.6783205936121703e-08,0.0010933638550341,-0.0429908148944377,0.0,0.0,0.0,-0.0131329763680696,60.0,15.867318153381348,-0.0,-8.150777830451261e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795104980469,0.0,0.0,0.0001026130703394,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760009765625,0.0,0.0,0.0001080566871678,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778625488281,0.0,0.0,7.981036469573155e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778015136719,0.0,0.0,0.0001080566144082,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774963378906,0.0,0.0,0.0005125726456753,285.68670654296875,294.1499938964844,295.0384826660156,293.3344421386719,295.8587341308594,295.057861328125,285.1036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933806188404,1.6783205936121703e-08,0.0010933638550341,-0.0429908148944377,0.0,0.0,0.0,-0.0131329763680696,60.0,15.867318153381348,-0.0,-8.150777830451261e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.770263671875,0.0,0.0,0.0001014711160678,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668151855469,0.0,0.0,0.0001068541532731,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686767578125,0.0,0.0,7.892217399785295e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76861572265625,0.0,0.0,0.0001068540805135,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.768310546875,0.0,0.0,0.0005068684113211,285.67535400390625,294.1499938964844,295.0224914550781,293.3309326171875,295.8428649902344,295.04351806640625,285.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812112595885,1.5360196670144433e-08,0.0010811958927661,-0.0392711758613586,0.0,0.0,0.0,-0.0124275302514433,60.0,15.690190315246582,-0.0,-7.970361792786208e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.770263671875,0.0,0.0,0.0001014711160678,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668151855469,0.0,0.0,0.0001068541532731,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686767578125,0.0,0.0,7.892217399785295e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76861572265625,0.0,0.0,0.0001068540805135,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.768310546875,0.0,0.0,0.0005068684113211,285.67535400390625,294.1499938964844,295.0224914550781,293.3309326171875,295.8428649902344,295.04351806640625,285.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812112595885,1.5360196670144433e-08,0.0010811958927661,-0.0392711758613586,0.0,0.0,0.0,-0.0124275302514433,60.0,15.690190315246582,-0.0,-7.970361792786208e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7612609863281,0.0,0.0,0.0001003964134724,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75787353515625,0.0,0.0,0.0001057224289979,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596740722656,0.0,0.0,7.808629015926272e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596130371094,0.0,0.0,0.0001057223635143,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593078613281,0.0,0.0,0.0005015000351704,285.6643371582031,294.1499938964844,295.0063781738281,293.32745361328125,295.8271484375,295.029296875,285.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697590187191,1.4021005689812682e-08,0.0010697449324652,-0.0357691645622253,0.0,0.0,0.0,-0.0117636369541287,60.0,15.515756607055664,-0.0,-7.802415069591009e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7612609863281,0.0,0.0,0.0001003964134724,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75787353515625,0.0,0.0,0.0001057224289979,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596740722656,0.0,0.0,7.808629015926272e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596130371094,0.0,0.0,0.0001057223635143,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593078613281,0.0,0.0,0.0005015000351704,285.6643371582031,294.1499938964844,295.0063781738281,293.32745361328125,295.8271484375,295.029296875,285.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697590187191,1.4021005689812682e-08,0.0010697449324652,-0.0357691645622253,0.0,0.0,0.0,-0.0117636369541287,60.0,15.515756607055664,-0.0,-7.802415069591009e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524719238281,0.0,0.0,9.942371980287136e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491149902344,0.0,0.0,0.0001046981342369,299.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509155273437,0.0,0.0,7.732974336249754e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508544921875,0.0,0.0,0.0001046980687533,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75054931640625,0.0,0.0,0.000496641267091,285.65362548828125,294.1499938964844,294.99005126953125,293.3240661621094,295.81158447265625,295.01513671875,285.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593937477096,1.2808939686692613e-08,0.0010593809420242,-0.0325984694063663,0.0,0.0,0.0,-0.0111627653241157,60.0,15.35013198852539,-0.0,-7.651950539866449e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524719238281,0.0,0.0,9.942371980287136e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491149902344,0.0,0.0,0.0001046981342369,299.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509155273437,0.0,0.0,7.732974336249754e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508544921875,0.0,0.0,0.0001046980687533,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75054931640625,0.0,0.0,0.000496641267091,285.65362548828125,294.1499938964844,294.99005126953125,293.3240661621094,295.81158447265625,295.01513671875,285.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593937477096,1.2808939686692613e-08,0.0010593809420242,-0.0325984694063663,0.0,0.0,0.0,-0.0111627653241157,60.0,15.35013198852539,-0.0,-7.651950539866449e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,9.898643475025892e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7448425292969,0.0,0.0,0.0001042376461555,299.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466125488281,0.0,0.0,7.698962872382253e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,0.0001042375806719,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,0.0004944569081999,285.6484375,294.1499938964844,294.9818115234375,293.3223571777344,295.8038330078125,295.0080871582031,285.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547353886067,1.2264043114385004e-08,0.0010547230485826,-0.0311727281659841,0.0,0.0,0.0,-0.0108926445245742,60.0,15.272608757019045,-0.0,-7.584784356140517e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.743896484375,0.0,0.0,9.857142867986111e-05,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406005859375,0.0,0.0,0.0001038006303133,299.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423400878906,0.0,0.0,7.666685269214213e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422790527344,0.0,0.0,0.0001038005648297,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74200439453125,0.0,0.0,0.0004923839005641,285.6432800292969,294.1499938964844,294.9735412597656,293.3207092285156,295.7961120605469,295.0010681152344,285.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503140510991,1.1746918993083e-08,0.0010503022931516,-0.0298194829374551,0.0,0.0,0.0,-0.0106362896040081,60.0,15.197627067565918,-0.0,-7.521315126268746e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355041503906,0.0,0.0,9.784340363694356e-05,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73223876953125,0.0,0.0,0.0001030339772114,299.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,7.610060856677592e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,0.0001030339117278,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.733642578125,0.0,0.0,0.0004887473187409,285.6331787109375,294.1499938964844,294.956787109375,293.3174133300781,295.78076171875,294.98687744140625,285.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425535729154,1.083973888427181e-08,0.0010425426298752,-0.0274451300501823,0.0,0.0,0.0,-0.0101865492761135,60.0,15.059556007385254,-0.0,-7.410616831293737e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355041503906,0.0,0.0,9.784340363694356e-05,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73223876953125,0.0,0.0,0.0001030339772114,299.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,7.610060856677592e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,0.0001030339117278,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.733642578125,0.0,0.0,0.0004887473187409,285.6331787109375,294.1499938964844,294.956787109375,293.3174133300781,295.78076171875,294.98687744140625,285.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425535729154,1.083973888427181e-08,0.0010425426298752,-0.0274451300501823,0.0,0.0,0.0,-0.0101865492761135,60.0,15.059556007385254,-0.0,-7.410616831293737e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.727294921875,0.0,0.0,9.723458788357676e-05,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240600585937,0.0,0.0,0.0001023928634822,299.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72576904296875,0.0,0.0,7.562708196928725e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257080078125,0.0,0.0,0.0001023927979986,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254333496094,0.0,0.0,0.0004857061430811,285.6233825683594,294.1499938964844,294.9397888183594,293.3141784667969,295.7654724121094,294.97265625,285.174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360656306147,1.0081103063441788e-08,0.0010360555024817,-0.0254592057317495,0.0,0.0,0.0,-0.0098104607313871,60.0,14.93661403656006,-0.0,-7.318673311829117e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.727294921875,0.0,0.0,9.723458788357676e-05,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240600585937,0.0,0.0,0.0001023928634822,299.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72576904296875,0.0,0.0,7.562708196928725e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257080078125,0.0,0.0,0.0001023927979986,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254333496094,0.0,0.0,0.0004857061430811,285.6233825683594,294.1499938964844,294.9397888183594,293.3141784667969,295.7654724121094,294.97265625,285.174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360656306147,1.0081103063441788e-08,0.0010360555024817,-0.0254592057317495,0.0,0.0,0.0,-0.0098104607313871,60.0,14.93661403656006,-0.0,-7.318673311829117e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71923828125,0.0,0.0,9.673879685578868e-05,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160339355469,0.0,0.0,0.0001018707625917,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177429199219,0.0,0.0,7.524145621573552e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176818847656,0.0,0.0,0.000101870704384,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174072265625,0.0,0.0,0.0004832295526284,285.6138000488281,294.1499938964844,294.9225158691406,293.3110046386719,295.7502136230469,294.958251953125,285.1856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307818884029,9.463293260125738e-09,0.0010307724587619,-0.0238417088985443,0.0,0.0,0.0,-0.0095041841268539,60.0,14.82887077331543,-0.0,-7.244220512347965e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71923828125,0.0,0.0,9.673879685578868e-05,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160339355469,0.0,0.0,0.0001018707625917,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177429199219,0.0,0.0,7.524145621573552e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176818847656,0.0,0.0,0.000101870704384,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174072265625,0.0,0.0,0.0004832295526284,285.6138000488281,294.1499938964844,294.9225158691406,293.3110046386719,295.7502136230469,294.958251953125,285.1856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307818884029,9.463293260125738e-09,0.0010307724587619,-0.0238417088985443,0.0,0.0,0.0,-0.0095041841268539,60.0,14.82887077331543,-0.0,-7.244220512347965e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7141418457031,0.0,0.0,9.647304250393064e-05,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71099853515625,0.0,0.0,0.0001015909147099,299.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126770019531,0.0,0.0,7.50347608118318e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126159667969,0.0,0.0,0.0001015908492263,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,0.0004819020978175,285.6077880859375,294.1499938964844,294.9112854003906,293.3090209960937,295.740478515625,294.94891357421875,285.1930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279498528689,9.132137712697386e-09,0.0010279407724738,-0.0229746308177709,0.0,0.0,0.0,-0.0093400161713361,60.0,14.767086029052734,-0.0,-7.204469198995866e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113342285156,0.0,0.0,9.634524758439512e-05,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70819091796875,0.0,0.0,0.0001014563385979,299.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098693847656,0.0,0.0,7.493536395486444e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098083496094,0.0,0.0,0.0001014562803902,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70953369140625,0.0,0.0,0.0004812637344002,285.6044616699219,294.1499938964844,294.9049072265625,293.30792236328125,295.7349853515625,294.94354248046875,285.1972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265875607728,8.972889098401993e-09,0.0010265785967931,-0.0225576441735029,0.0,0.0,0.0,-0.009261067956686,60.0,14.735358238220217,-0.0,-7.185392547626179e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074279785156,0.0,0.0,9.618509648134932e-05,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,0.0001012876964523,299.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059631347656,0.0,0.0,7.481079956050962e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059020996094,0.0,0.0,0.0001012876309687,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70562744140625,0.0,0.0,0.0004804637574125,285.5998840332031,294.1499938964844,294.89599609375,293.306396484375,295.7273864746094,294.9360656738281,285.2030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248821927234,8.773320736565893e-09,0.0010248734615743,-0.0220350641757249,0.0,0.0,0.0,-0.0091621400788426,60.0,14.693876266479492,-0.0,-7.161521153875583e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035522460937,0.0,0.0,9.604456863598898e-05,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004699707031,0.0,0.0,0.0001011397034744,299.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021179199219,0.0,0.0,7.470149284927174e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020568847656,0.0,0.0,0.0001011396452668,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017822265625,0.0,0.0,0.0004797617730218,285.5953674316406,294.1499938964844,294.8869934082031,293.3049011230469,295.7197570800781,294.9284973144531,285.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233843931928,8.598191492126261e-09,0.001023375778459,-0.0215764697641134,0.0,0.0,0.0,-0.0090753203257918,60.0,14.655253410339355,-0.0,-7.14060561790575e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959533691406,0.0,0.0,9.582353959558532e-05,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,0.0001009069528663,299.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69451904296875,0.0,0.0,7.452958379872143e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944580078125,0.0,0.0,0.0001009068946586,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941833496094,0.0,0.0,0.0004786577192135,285.58648681640625,294.1499938964844,294.8686828613281,293.3019714355469,295.7044982910156,294.9129638671875,285.22021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210269829258,8.3227469360736e-09,0.0010210187174379,-0.0208551567047834,0.0,0.0,0.0,-0.0089387614279985,60.0,14.586816787719728,-0.0,-7.10777214862901e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959533691406,0.0,0.0,9.582353959558532e-05,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,0.0001009069528663,299.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69451904296875,0.0,0.0,7.452958379872143e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944580078125,0.0,0.0,0.0001009068946586,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941833496094,0.0,0.0,0.0004786577192135,285.58648681640625,294.1499938964844,294.8686828613281,293.3019714355469,295.7044982910156,294.9129638671875,285.22021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210269829258,8.3227469360736e-09,0.0010210187174379,-0.0208551567047834,0.0,0.0,0.0,-0.0089387614279985,60.0,14.586816787719728,-0.0,-7.10777214862901e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884765625,0.0,0.0,9.567808592692018e-05,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,0.0001007537794066,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6870422363281,0.0,0.0,7.44164499337785e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68701171875,0.0,0.0,0.0001007537211989,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6867370605469,0.0,0.0,0.0004779311420861,285.57781982421875,294.1499938964844,294.8500061035156,293.2991027832031,295.689208984375,294.8968505859375,285.23162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019476330839,8.141458174293348e-09,0.0010194681817665,-0.0203803945332765,0.0,0.0,0.0,-0.0088488878682255,60.0,14.529351234436035,-0.0,-7.086202913342279e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884765625,0.0,0.0,9.567808592692018e-05,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,0.0001007537794066,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6870422363281,0.0,0.0,7.44164499337785e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68701171875,0.0,0.0,0.0001007537211989,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6867370605469,0.0,0.0,0.0004779311420861,285.57781982421875,294.1499938964844,294.8500061035156,293.2991027832031,295.689208984375,294.8968505859375,285.23162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019476330839,8.141458174293348e-09,0.0010194681817665,-0.0203803945332765,0.0,0.0,0.0,-0.0088488878682255,60.0,14.529351234436035,-0.0,-7.086202913342279e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811218261719,0.0,0.0,9.560472244629636e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781311035156,0.0,0.0,0.0001006765232887,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797180175781,0.0,0.0,7.435939187416807e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796569824219,0.0,0.0,0.000100676465081,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67938232421875,0.0,0.0,0.0004775646957568,285.5693359375,294.1499938964844,294.8268127441406,293.29351806640625,295.6737976074219,294.8792724609375,285.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186940198764,8.049997113346308e-09,0.0010186859872192,-0.0201408695429563,0.0,0.0,0.0,-0.0088035454973578,60.0,14.479385375976562,-0.0,-7.075333741113354e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811218261719,0.0,0.0,9.560472244629636e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781311035156,0.0,0.0,0.0001006765232887,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797180175781,0.0,0.0,7.435939187416807e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796569824219,0.0,0.0,0.000100676465081,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67938232421875,0.0,0.0,0.0004775646957568,285.5693359375,294.1499938964844,294.8268127441406,293.29351806640625,295.6737976074219,294.8792724609375,285.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186940198764,8.049997113346308e-09,0.0010186859872192,-0.0201408695429563,0.0,0.0,0.0,-0.0088035454973578,60.0,14.479385375976562,-0.0,-7.075333741113354e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6738586425781,0.0,0.0,9.559172031003982e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709289550781,0.0,0.0,0.0001006628299364,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724853515625,0.0,0.0,7.434927101712674e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724548339844,0.0,0.0,0.0001006627717288,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67218017578125,0.0,0.0,0.0004774997651111,285.56103515625,294.1499938964844,294.7954406738281,293.2826538085937,295.6581420898437,294.8585510253906,285.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185546707361,8.033742560087376e-09,0.0010185466380789,-0.0200983006507158,0.0,0.0,0.0,-0.0087954858317971,60.0,14.43190097808838,-0.0,-7.073403196500294e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6738586425781,0.0,0.0,9.559172031003982e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709289550781,0.0,0.0,0.0001006628299364,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724853515625,0.0,0.0,7.434927101712674e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724548339844,0.0,0.0,0.0001006627717288,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67218017578125,0.0,0.0,0.0004774997651111,285.56103515625,294.1499938964844,294.7954406738281,293.2826538085937,295.6581420898437,294.8585510253906,285.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185546707361,8.033742560087376e-09,0.0010185466380789,-0.0200983006507158,0.0,0.0,0.0,-0.0087954858317971,60.0,14.43190097808838,-0.0,-7.073403196500294e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702880859375,0.0,0.0,9.560211765347049e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,0.0001006737729767,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689147949219,0.0,0.0,7.435736188199371e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688842773437,0.0,0.0,0.000100673722045,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686096191406,0.0,0.0,0.0004775516863446,285.5569763183594,294.1499938964844,294.7768859863281,293.2753601074219,295.6501770019531,294.84649658203125,285.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186658473685,8.04667088516453e-09,0.0010186578147113,-0.0201321579515934,0.0,0.0,0.0,-0.0088018979877233,60.0,14.40795612335205,-0.0,-7.074938679352273e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.666748046875,0.0,0.0,9.56169460550882e-05,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6638488769531,0.0,0.0,0.0001006893944577,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,7.436889427481219e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66534423828125,0.0,0.0,0.00010068933625,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.000477625784697,285.5529479980469,294.1499938964844,294.7565002441406,293.2668762207031,295.6420593261719,294.83331298828125,285.2655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188235901296,8.065121015476961e-09,0.0010188155574724,-0.0201804768294096,0.0,0.0,0.0,-0.0088110445067286,60.0,14.383289337158203,-0.0,-7.077130703692093e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,9.564184438204391e-05,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,0.000100715609733,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584167480469,0.0,0.0,7.438825559802353e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583557128906,0.0,0.0,0.0001007155515253,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,0.0004777501453645,285.5450134277344,294.1499938964844,294.71063232421875,293.2465209960937,295.62548828125,294.8026733398437,285.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190878529101,8.096088244258226e-09,0.0010190797038376,-0.0202615763992071,0.0,0.0,0.0,-0.0088263927027583,60.0,14.329534530639648,-0.0,-7.080809893977857e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,9.564184438204391e-05,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,0.000100715609733,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584167480469,0.0,0.0,7.438825559802353e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583557128906,0.0,0.0,0.0001007155515253,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,0.0004777501453645,285.5450134277344,294.1499938964844,294.71063232421875,293.2465209960937,295.62548828125,294.8026733398437,285.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190878529101,8.096088244258226e-09,0.0010190797038376,-0.0202615763992071,0.0,0.0,0.0,-0.0088263927027583,60.0,14.329534530639648,-0.0,-7.080809893977857e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528625488281,0.0,0.0,9.563721687300132e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,0.0001007107348414,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65155029296875,0.0,0.0,7.438465399900451e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514892578125,0.0,0.0,0.0001007106766337,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512451171875,0.0,0.0,0.000477727066027,285.53729248046875,294.1499938964844,294.6584777832031,293.22198486328125,295.6082763671875,294.7663879394531,285.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019038259983,8.090272451966031e-09,0.0010190302273258,-0.0202463455498218,0.0,0.0,0.0,-0.0088235111907124,60.0,14.267104148864746,-0.0,-7.0801192464387e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528625488281,0.0,0.0,9.563721687300132e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,0.0001007107348414,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65155029296875,0.0,0.0,7.438465399900451e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514892578125,0.0,0.0,0.0001007106766337,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512451171875,0.0,0.0,0.000477727066027,285.53729248046875,294.1499938964844,294.6584777832031,293.22198486328125,295.6082763671875,294.7663879394531,285.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019038259983,8.090272451966031e-09,0.0010190302273258,-0.0202463455498218,0.0,0.0,0.0,-0.0088235111907124,60.0,14.267104148864746,-0.0,-7.0801192464387e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
