time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461181640625,0.0,0.0,9.55657596932724e-05,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.643310546875,0.0,0.0,0.0001006354796118,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,7.432907295878977e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,0.0001006354214041,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,0.0004773701075464,285.52978515625,294.1499938964844,294.6006774902344,293.193603515625,295.59033203125,294.7245483398437,285.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182766709476,8.001181939221169e-09,0.0010182687547057,-0.0200130268931388,0.0,0.0,0.0,-0.0087793469429016,60.0,14.191635131835938,-0.0,-7.069535712389553e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461181640625,0.0,0.0,9.55657596932724e-05,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.643310546875,0.0,0.0,0.0001006354796118,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,7.432907295878977e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,0.0001006354214041,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,0.0004773701075464,285.52978515625,294.1499938964844,294.6006774902344,293.193603515625,295.59033203125,294.7245483398437,285.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182766709476,8.001181939221169e-09,0.0010182687547057,-0.0200130268931388,0.0,0.0,0.0,-0.0087793469429016,60.0,14.191635131835938,-0.0,-7.069535712389553e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413269042969,0.0,0.0,9.545045031700285e-05,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385498046875,0.0,0.0,0.0001005140584311,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400451660156,0.0,0.0,7.423938950523734e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,0.0001005140002234,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397399902344,0.0,0.0,0.0004767941136378,285.52447509765625,294.1499938964844,294.5558776855469,293.17095947265625,295.57696533203125,294.69140625,285.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170501191169,7.857482664519466e-09,0.0010170423192903,-0.0196366850286722,0.0,0.0,0.0,-0.0087081203237175,60.0,14.12774658203125,-0.0,-7.052481976188575e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,9.538893937133253e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63671875,0.0,0.0,0.0001004492805805,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382141113281,0.0,0.0,7.419155008392408e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381530761719,0.0,0.0,0.0001004492296488,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379089355469,0.0,0.0,0.0004764868644997,285.5224304199219,294.1499938964844,294.5378112792969,293.1617126464844,295.5716552734375,294.6781616210937,285.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163936531171,7.780831090542506e-09,0.0010163858532905,-0.0194359347224235,0.0,0.0,0.0,-0.0086701158434152,60.0,14.100109100341797,-0.0,-7.043394134598202e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63623046875,0.0,0.0,9.525434143142776e-05,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63348388671875,0.0,0.0,0.0001003075376502,299.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,7.40868563298136e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349182128906,0.0,0.0,0.0001003074867185,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346740722656,0.0,0.0,0.0004758145078085,285.5188293457031,294.1499938964844,294.50469970703125,293.14459228515625,295.56201171875,294.65350341796875,285.3155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149601148441,7.613097707803718e-09,0.0010149525478482,-0.0189966354519128,0.0,0.0,0.0,-0.0085869682952761,60.0,14.047467231750488,-0.0,-7.02352735970635e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,9.5088777015917e-05,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302795410156,0.0,0.0,0.0001001331911538,299.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317443847656,0.0,0.0,7.395807915600017e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316833496094,0.0,0.0,0.0001001331402221,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314392089844,0.0,0.0,0.0004749874933622,285.5152893066406,294.1499938964844,294.4705505371094,293.1267395019531,295.5521850585937,294.628173828125,285.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131961898878,7.4067911803865635e-09,0.0010131888557225,-0.018456295132637,0.0,0.0,0.0,-0.0084846951067447,60.0,13.989812850952148,-0.0,-6.999130164331292e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.626708984375,0.0,0.0,9.46701256907545e-05,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239929199219,0.0,0.0,9.969232633011416e-05,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254272460937,0.0,0.0,7.363245822489262e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,9.969227539841086e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251525878906,0.0,0.0,0.0004728962376248,285.5084228515625,294.1499938964844,294.3995056152344,293.0889892578125,295.5317687988281,294.5765075683594,285.3319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087352711707,6.88513024371673e-09,0.0010087284026667,-0.0170899387449026,0.0,0.0,0.0,-0.0082260873168706,60.0,13.857916831970217,-0.0,-6.937629137837575e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.626708984375,0.0,0.0,9.46701256907545e-05,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239929199219,0.0,0.0,9.969232633011416e-05,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254272460937,0.0,0.0,7.363245822489262e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,9.969227539841086e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251525878906,0.0,0.0,0.0004728962376248,285.5084228515625,294.1499938964844,294.3995056152344,293.0889892578125,295.5317687988281,294.5765075683594,285.3319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087352711707,6.88513024371673e-09,0.0010087284026667,-0.0170899387449026,0.0,0.0,0.0,-0.0082260873168706,60.0,13.857916831970217,-0.0,-6.937629137837575e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205444335937,0.0,0.0,9.40618774620816e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61785888671875,0.0,0.0,9.905180922942236e-05,299.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192932128906,0.0,0.0,7.315937546081841e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192321777344,0.0,0.0,9.905175829771906e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190185546875,0.0,0.0,0.0004698579432442,285.5017395019531,294.1499938964844,294.3253173828125,293.04888916015625,295.5105285644531,294.525634765625,285.34283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022557107731,6.127249374543453e-09,0.0010022495407611,-0.0151046970859169,0.0,0.0,0.0,-0.0078503815457224,60.0,13.70340061187744,-0.0,-6.848762268418795e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205444335937,0.0,0.0,9.40618774620816e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61785888671875,0.0,0.0,9.905180922942236e-05,299.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192932128906,0.0,0.0,7.315937546081841e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192321777344,0.0,0.0,9.905175829771906e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190185546875,0.0,0.0,0.0004698579432442,285.5017395019531,294.1499938964844,294.3253173828125,293.04888916015625,295.5105285644531,294.525634765625,285.34283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022557107731,6.127249374543453e-09,0.0010022495407611,-0.0151046970859169,0.0,0.0,0.0,-0.0078503815457224,60.0,13.70340061187744,-0.0,-6.848762268418795e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145324707031,0.0,0.0,9.328432497568429e-05,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119079589844,0.0,0.0,9.823300933931024e-05,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133117675781,0.0,0.0,7.255461241584271e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61328125,0.0,0.0,9.823295840760692e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,0.0004659739206545,285.49530029296875,294.1499938964844,294.24859619140625,293.0067749023437,295.4884948730469,294.4779663085937,285.3536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939711308106,5.158436344743222e-09,0.0009939660085365,-0.0125666754320263,0.0,0.0,0.0,-0.0073701031506061,60.0,13.524787902832031,-0.0,-6.735996294082724e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145324707031,0.0,0.0,9.328432497568429e-05,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119079589844,0.0,0.0,9.823300933931024e-05,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133117675781,0.0,0.0,7.255461241584271e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61328125,0.0,0.0,9.823295840760692e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,0.0004659739206545,285.49530029296875,294.1499938964844,294.24859619140625,293.0067749023437,295.4884948730469,294.4779663085937,285.3536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939711308106,5.158436344743222e-09,0.0009939660085365,-0.0125666754320263,0.0,0.0,0.0,-0.0073701031506061,60.0,13.524787902832031,-0.0,-6.735996294082724e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60870361328125,0.0,0.0,9.2549373221118e-05,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061096191406,0.0,0.0,9.745906572788954e-05,299.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075134277344,0.0,0.0,7.1982984081842e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6074523925781,0.0,0.0,9.745902207214384e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60723876953125,0.0,0.0,0.000462302705273,285.48907470703125,294.1499938964844,294.1700134277344,292.9630432128906,295.46563720703125,294.4358825683594,285.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861362632364,4.242709294999258e-09,0.0009861320722848,-0.0101675065234303,0.0,0.0,0.0,-0.0069161197170615,60.0,13.338704109191896,-0.0,-6.630268956087093e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60870361328125,0.0,0.0,9.2549373221118e-05,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061096191406,0.0,0.0,9.745906572788954e-05,299.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075134277344,0.0,0.0,7.1982984081842e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6074523925781,0.0,0.0,9.745902207214384e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60723876953125,0.0,0.0,0.000462302705273,285.48907470703125,294.1499938964844,294.1700134277344,292.9630432128906,295.46563720703125,294.4358825683594,285.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861362632364,4.242709294999258e-09,0.0009861320722848,-0.0101675065234303,0.0,0.0,0.0,-0.0069161197170615,60.0,13.338704109191896,-0.0,-6.630268956087093e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058349609375,0.0,0.0,9.219647472491488e-05,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6032409667969,0.0,0.0,9.708745346870272e-05,299.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046447753906,0.0,0.0,7.170850585680455e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045837402344,0.0,0.0,9.708740253699943e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043701171875,0.0,0.0,0.000460539915366,285.48602294921875,294.1499938964844,294.13018798828125,292.9407043457031,295.4540405273437,294.4163818359375,285.3697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823763975873,3.803014791969872e-09,0.000982372672297,-0.0090154586359858,0.0,0.0,0.0,-0.0066981464624404,60.0,13.245022773742676,-0.0,-6.579799816108789e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60302734375,0.0,0.0,9.188126568915322e-05,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004638671875,0.0,0.0,9.675551700638608e-05,299.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018371582031,0.0,0.0,7.146334246499464e-05,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017761230469,0.0,0.0,9.67554733506404e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015625,0.0,0.0,0.0004589653981383,285.4830627441406,294.1499938964844,294.09014892578125,292.9180908203125,295.4420471191406,294.3989562988281,285.3750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790178155526,3.4102751733655623e-09,0.0009790144395083,-0.0079864067956805,0.0,0.0,0.0,-0.0065034488216042,60.0,13.153152465820312,-0.0,-6.534882857067714e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975036621094,0.0,0.0,9.1318906925153e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,9.616332681616768e-05,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963439941406,0.0,0.0,7.1025948273018e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962829589844,0.0,0.0,9.616327588446438e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960693359375,0.0,0.0,0.0004561562964227,285.4772644042969,294.1499938964844,294.0096435546875,292.8722839355469,295.4174499511719,294.36724853515625,285.3857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730239398777,2.7095905519303187e-09,0.0009730212041176,-0.0061504244804382,0.0,0.0,0.0,-0.0061560808680951,60.0,12.975268363952637,-0.0,-6.455129408777793e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975036621094,0.0,0.0,9.1318906925153e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,9.616332681616768e-05,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963439941406,0.0,0.0,7.1025948273018e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962829589844,0.0,0.0,9.616327588446438e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960693359375,0.0,0.0,0.0004561562964227,285.4772644042969,294.1499938964844,294.0096435546875,292.8722839355469,295.4174499511719,294.36724853515625,285.3857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730239398777,2.7095905519303187e-09,0.0009730212041176,-0.0061504244804382,0.0,0.0,0.0,-0.0061560808680951,60.0,12.975268363952637,-0.0,-6.455129408777793e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59210205078125,0.0,0.0,9.085184137802572e-05,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.589599609375,0.0,0.0,9.56714793574065e-05,299.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909423828125,0.0,0.0,7.066266698529944e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909118652344,0.0,0.0,9.56714284257032e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,0.0004538231878541,285.4716491699219,294.1499938964844,293.9291687011719,292.8260498046875,295.39215087890625,294.34088134765625,285.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096804642817,2.127638509819008e-09,0.0009680443326942,-0.0046255053021013,0.0,0.0,0.0,-0.0058675790205597,60.0,12.806463241577148,-0.0,-6.389261386630096e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59210205078125,0.0,0.0,9.085184137802572e-05,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.589599609375,0.0,0.0,9.56714793574065e-05,299.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909423828125,0.0,0.0,7.066266698529944e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909118652344,0.0,0.0,9.56714284257032e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,0.0004538231878541,285.4716491699219,294.1499938964844,293.9291687011719,292.8260498046875,295.39215087890625,294.34088134765625,285.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096804642817,2.127638509819008e-09,0.0009680443326942,-0.0046255053021013,0.0,0.0,0.0,-0.0058675790205597,60.0,12.806463241577148,-0.0,-6.389261386630096e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,9.0528090368025e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,9.53305498114787e-05,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857238769531,0.0,0.0,7.041086064418778e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.585693359375,0.0,0.0,9.533050615573302e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58544921875,0.0,0.0,0.0004522060044109,285.4662475585937,294.1499938964844,293.84930419921875,292.7797546386719,295.3658142089844,294.32098388671875,285.40673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645961108617,1.7242448580034875e-09,0.0009645943646319,-0.0035684527829289,0.0,0.0,0.0,-0.0056675970554351,60.0,12.653321266174316,-0.0,-6.343802283481638e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,9.0528090368025e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,9.53305498114787e-05,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857238769531,0.0,0.0,7.041086064418778e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.585693359375,0.0,0.0,9.533050615573302e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58544921875,0.0,0.0,0.0004522060044109,285.4662475585937,294.1499938964844,293.84930419921875,292.7797546386719,295.3658142089844,294.32098388671875,285.40673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645961108617,1.7242448580034875e-09,0.0009645943646319,-0.0035684527829289,0.0,0.0,0.0,-0.0056675970554351,60.0,12.653321266174316,-0.0,-6.343802283481638e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597229003906,0.0,0.0,9.033542301040144e-05,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55712890625,0.0,0.0,9.51276597334072e-05,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579528808594,0.0,0.0,7.026101229712367e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588073730469,0.0,0.0,9.512761607766151e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586853027344,0.0,0.0,0.0004512435989454,285.4324645996094,294.1499938964844,293.7862854003906,292.74298095703125,295.34039306640625,294.306884765625,285.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009028767817653,1.424417916950915e-09,0.0009028753265738,-0.0028419326990842,0.0,0.0,0.0,-0.0052216108888387,60.0,13.34857940673828,-0.0,-6.31682581797577e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,9.032253728946672e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56219482421875,0.0,0.0,9.511409007245676e-05,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631103515625,0.0,0.0,7.025098602753133e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5637512207031,0.0,0.0,9.511404641671106e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635986328125,0.0,0.0,0.0004511792503762,285.4393310546875,294.1499938964844,293.7707214355469,292.7338256835937,295.3360290527344,294.30328369140625,285.417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008397818310186,1.3452955416326515e-09,0.0008397804922424,-0.0026970151811838,0.0,0.0,0.0,-0.0048686368390917,60.0,12.81378173828125,-0.0,-6.31502246051241e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581970214844,0.0,0.0,9.023174061439931e-05,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556640625,0.0,0.0,9.501847671344876e-05,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,7.018036558292806e-05,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572509765625,0.0,0.0,9.501843305770308e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55712890625,0.0,0.0,0.0004507256671786,285.4309997558594,294.1499938964844,293.7320861816406,292.71112060546875,295.3223876953125,294.29547119140625,285.4224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008553364314138,1.248703140888096e-09,0.0008553351508453,-0.0024275199975818,0.0,0.0,0.0,-0.0049030901864171,60.0,12.555400848388672,-0.0,-6.302330035623528e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,9.01244638953358e-05,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455017089844,0.0,0.0,9.490551019553096e-05,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461730957031,0.0,0.0,7.00969249010086e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472106933594,0.0,0.0,9.490546653978528e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.547119140625,0.0,0.0,0.0004501898074522,285.4178161621094,294.1499938964844,293.6940002441406,292.68865966796875,295.3079833984375,294.2886047363281,285.4278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009485098998993,1.209503053267724e-09,0.0009485086775384,-0.0022312900982797,0.0,0.0,0.0,-0.0053536859340965,60.0,12.605476379394531,-0.0,-6.287351794753704e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53955078125,0.0,0.0,9.002965816762298e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370178222656,0.0,0.0,9.480567678110674e-05,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,7.002319034654647e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53875732421875,0.0,0.0,9.480563312536106e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386657714844,0.0,0.0,0.0004497162881307,285.4078063964844,294.1499938964844,293.61981201171875,292.6446838378906,295.280029296875,294.2768249511719,285.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009069704683497,1.0507636982737267e-09,0.0009069694206118,-0.0018555033020675,0.0,0.0,0.0,-0.0050730141811072,60.0,12.19734001159668,-0.0,-6.274127173355737e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53955078125,0.0,0.0,9.002965816762298e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370178222656,0.0,0.0,9.480567678110674e-05,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,7.002319034654647e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53875732421875,0.0,0.0,9.480563312536106e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386657714844,0.0,0.0,0.0004497162881307,285.4078063964844,294.1499938964844,293.61981201171875,292.6446838378906,295.280029296875,294.2768249511719,285.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009069704683497,1.0507636982737267e-09,0.0009069694206118,-0.0018555033020675,0.0,0.0,0.0,-0.0050730141811072,60.0,12.19734001159668,-0.0,-6.274127173355737e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,4.02962978114374e-05,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,4.243398871039972e-05,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,3.1341616704594344e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,4.243397052050568e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352478027344,0.0,0.0,0.0002012881159316,285.4046936035156,294.1499938964844,293.5487670898437,292.6023254394531,295.25927734375,294.265380859375,285.4479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007387521327473,8.469094314733631e-10,0.0007387512596324,-0.001487786648795,0.0,0.0,0.0,-0.0041139274835586,60.0,10.068802833557127,-0.0,-1.2569332241696433e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,4.02962978114374e-05,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,4.243398871039972e-05,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,3.1341616704594344e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,4.243397052050568e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352478027344,0.0,0.0,0.0002012881159316,285.4046936035156,294.1499938964844,293.5487670898437,292.6023254394531,295.25927734375,294.265380859375,285.4479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007387521327473,8.469094314733631e-10,0.0007387512596324,-0.001487786648795,0.0,0.0,0.0,-0.0041139274835586,60.0,10.068802833557127,-0.0,-1.2569332241696433e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,9.032886737259103e-05,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61676025390625,0.0,0.0,9.512075484963134e-05,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190185546875,0.0,0.0,7.025590457487851e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172790527344,0.0,0.0,9.512071119388564e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168212890625,0.0,0.0,0.0004512108571361,285.5253601074219,294.1499938964844,293.48150634765625,292.5619506835937,295.0469665527344,294.1495361328125,285.45751953125,0.0,0.0,0.0,0.0,1.0,1.0,0.0003119854663964,1.9937805573189128e-10,-0.0003119856701232,-0.0008361538057215,0.0,0.0,0.0,0.0014394959434866,60.0,10.188039779663086,-0.0,-6.31589216482098e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,9.032886737259103e-05,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61676025390625,0.0,0.0,9.512075484963134e-05,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190185546875,0.0,0.0,7.025590457487851e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172790527344,0.0,0.0,9.512071119388564e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168212890625,0.0,0.0,0.0004512108571361,285.5253601074219,294.1499938964844,293.48150634765625,292.5619506835937,295.0469665527344,294.1495361328125,285.45751953125,0.0,0.0,0.0,0.0,1.0,1.0,0.0003119854663964,1.9937805573189128e-10,-0.0003119856701232,-0.0008361538057215,0.0,0.0,0.0,0.0014394959434866,60.0,10.188039779663086,-0.0,-6.31589216482098e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194152832031,0.0,0.0,3.1237166695063934e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61724853515625,0.0,0.0,3.289427695563063e-05,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195068359375,0.0,0.0,2.429561391181778e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61773681640625,0.0,0.0,3.28942624037154e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172790527344,0.0,0.0,0.0001560359378345,285.522216796875,294.1499938964844,293.41864013671875,292.5240478515625,295.0133972167969,294.1412353515625,285.4676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003343579883221,4.17819556730592e-10,0.0003343575517646,-0.0007640972617082,0.0,0.0,0.0,-0.0018831130582839,60.0,7.121936798095703,-0.0,-7.553092373768777e-09,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194152832031,0.0,0.0,3.1237166695063934e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61724853515625,0.0,0.0,3.289427695563063e-05,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195068359375,0.0,0.0,2.429561391181778e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61773681640625,0.0,0.0,3.28942624037154e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172790527344,0.0,0.0,0.0001560359378345,285.522216796875,294.1499938964844,293.41864013671875,292.5240478515625,295.0133972167969,294.1412353515625,285.4676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003343579883221,4.17819556730592e-10,0.0003343575517646,-0.0007640972617082,0.0,0.0,0.0,-0.0018831130582839,60.0,7.121936798095703,-0.0,-7.553092373768777e-09,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241760253906,0.0,0.0,9.004939056467265e-05,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,9.482644964009523e-05,299.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243591308594,0.0,0.0,7.003853534115478e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,9.482640598434956e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220092773437,0.0,0.0,0.0004498148337006,285.5267639160156,294.1499938964844,293.3890686035156,292.5061340332031,294.93560791015625,294.0901184082031,285.47247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.27295846445486e-05,2.3950114114157367e-10,7.272934453794733e-05,-0.0005569232744164,0.0,0.0,0.0,-0.000512413913384,60.0,6.803755760192871,-0.0,-6.276870578858508e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317443847656,0.0,0.0,1.984113259823061e-05,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296081542969,0.0,0.0,2.089369263558183e-05,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321105957031,0.0,0.0,1.5432018699357286e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299743652344,0.0,0.0,2.089368354063481e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62945556640625,0.0,0.0,9.911045344779268e-05,285.53668212890625,294.1499938964844,293.3608093261719,292.4889831542969,294.9059143066406,294.08453369140625,285.47760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002098522963933,2.6286112175810667e-10,0.0002098520344588,-0.0004812144034076,0.0,0.0,0.0,-0.0011822768719866,60.0,6.274298191070557,-0.0,-3.0472953049809352e-09,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,1.1355563401593828e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302490234375,0.0,0.0,1.1957968126807828e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327209472656,0.0,0.0,8.832119419821538e-06,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63055419921875,0.0,0.0,1.1957962669839615e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,5.67233219044283e-05,285.53741455078125,294.1499938964844,293.30865478515625,292.4572448730469,294.902099609375,294.08575439453125,285.48712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001209980036946,1.5133763686669963e-10,0.0001209978508995,-0.0002768714621197,0.0,0.0,0.0,-0.0006815469241701,60.0,4.01117753982544,-0.0,-9.98157112519493e-10,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,1.1355563401593828e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302490234375,0.0,0.0,1.1957968126807828e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327209472656,0.0,0.0,8.832119419821538e-06,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63055419921875,0.0,0.0,1.1957962669839615e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,5.67233219044283e-05,285.53741455078125,294.1499938964844,293.30865478515625,292.4572448730469,294.902099609375,294.08575439453125,285.48712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001209980036946,1.5133763686669963e-10,0.0001209978508995,-0.0002768714621197,0.0,0.0,0.0,-0.0006815469241701,60.0,4.01117753982544,-0.0,-9.98157112519493e-10,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63311767578125,0.0,0.0,5.773811153630959e-06,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,6.08010805080994e-06,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335144042969,0.0,0.0,4.490749688557116e-06,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313171386719,0.0,0.0,6.080105322325835e-06,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307983398437,0.0,0.0,2.884135028580204e-05,285.5385131835937,294.1499938964844,293.2628173828125,292.42919921875,294.9007873535156,294.0863647460937,285.4964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-6.152239075163379e-05,7.694876680286454e-11,6.152231071610004e-05,-0.0001407773816026,0.0,0.0,0.0,-0.0003465378540568,60.0,2.823807954788208,-0.0,-2.580517188821574e-10,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
