time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63311767578125,0.0,0.0,5.773811153630959e-06,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,6.08010805080994e-06,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335144042969,0.0,0.0,4.490749688557116e-06,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313171386719,0.0,0.0,6.080105322325835e-06,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307983398437,0.0,0.0,2.884135028580204e-05,285.5385131835937,294.1499938964844,293.2628173828125,292.42919921875,294.9007873535156,294.0863647460937,285.4964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-6.152239075163379e-05,7.694876680286454e-11,6.152231071610004e-05,-0.0001407773816026,0.0,0.0,0.0,-0.0003465378540568,60.0,2.823807954788208,-0.0,-2.580517188821574e-10,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,2.5307570012955694e-06,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311950683594,0.0,0.0,2.66501206169778e-06,299.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336975097656,0.0,0.0,1.968369815585902e-06,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,2.6650106974557275e-06,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,1.2641640751098748e-05,285.5387878417969,294.1499938964844,293.223876953125,292.40533447265625,294.9004821777344,294.0865173339844,285.50555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.696651608857792e-05,3.372817650171278e-11,2.696648334676865e-05,-6.170543929329142e-05,0.0,0.0,0.0,-0.0001518945646239,60.0,2.116180658340454,-0.0,-4.9577252025923e-11,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,2.5307570012955694e-06,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311950683594,0.0,0.0,2.66501206169778e-06,299.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336975097656,0.0,0.0,1.968369815585902e-06,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,2.6650106974557275e-06,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,1.2641640751098748e-05,285.5387878417969,294.1499938964844,293.223876953125,292.40533447265625,294.9004821777344,294.0865173339844,285.50555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.696651608857792e-05,3.372817650171278e-11,2.696648334676865e-05,-6.170543929329142e-05,0.0,0.0,0.0,-0.0001518945646239,60.0,2.116180658340454,-0.0,-4.9577252025923e-11,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,9.919044714479242e-07,298.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,1.0445243106005364e-06,299.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337280273437,0.0,0.0,7.714825187576935e-07,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,1.0445238558531855e-06,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,4.954762516717892e-06,285.5388488769531,294.1499938964844,293.1958312988281,292.3880615234375,294.9004211425781,294.0865478515625,285.5133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0569255209702533e-05,1.321939866599786e-11,1.0569242476776708e-05,-2.418482472421601e-05,0.0,0.0,0.0,-5.9533544117584825e-05,60.0,1.706432580947876,-0.0,-7.615900098068007e-12,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,8.561125355299737e-07,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,9.015287787406124e-07,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337280273437,0.0,0.0,6.658664233327727e-07,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,9.015283808366804e-07,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,4.276454546925379e-06,285.53887939453125,294.1499938964844,293.1925048828125,292.3860168457031,294.9004211425781,294.0865478515625,285.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.122336450673174e-06,1.1409704778198028e-11,9.122324627242053e-06,-2.0873940229648724e-05,0.0,0.0,0.0,-5.138346750754863e-05,60.0,1.6614636182785034,-0.0,-5.673398816713471e-12,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,4.403974287470193e-07,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,4.637602444290678e-07,299.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337280273437,0.0,0.0,3.425319334837696e-07,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,4.637600170553924e-07,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,2.199873961217236e-06,285.53887939453125,294.1499938964844,293.1798400878906,292.3782043457031,294.9004211425781,294.0865478515625,285.5187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-4.6928853407735005e-06,5.8695518063978095e-12,4.692879429057939e-06,-1.073822750186082e-05,0.0,0.0,0.0,-2.643364132381976e-05,60.0,1.5062003135681152,-0.0,-1.501312637576524e-12,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,1.8421167169435648e-07,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,1.939839791020859e-07,299.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337280273437,0.0,0.0,1.432759830777286e-07,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,1.939838938369576e-07,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,9.20174386465078e-07,285.53887939453125,294.1499938964844,293.1693115234375,292.3717041015625,294.9004211425781,294.0865783691406,285.5229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.962304850167129e-06,2.454463932446971e-12,1.9623023490567e-06,-4.490562787395902e-06,0.0,0.0,0.0,-1.1053169146180151e-05,60.0,1.38392174243927,-0.0,-2.626732653002867e-13,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,8.521147343287794e-09,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,8.973188414529432e-09,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337280273437,0.0,0.0,6.62757049241236e-09,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,8.973184861815753e-09,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,4.25648458701744e-08,285.53887939453125,294.1499938964844,293.1549377441406,292.3628234863281,294.9004211425781,294.0865783691406,285.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-9.080476814915529e-08,1.1358969998322493e-13,9.080465446231757e-08,-2.0777669362814777e-07,0.0,0.0,0.0,-5.114707164466381e-07,60.0,1.2075989246368408,-0.0,-5.620535825900377e-16,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,8.521147343287794e-09,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,8.973188414529432e-09,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337280273437,0.0,0.0,6.62757049241236e-09,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,8.973184861815753e-09,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,4.25648458701744e-08,285.53887939453125,294.1499938964844,293.1549377441406,292.3628234863281,294.9004211425781,294.0865783691406,285.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-9.080476814915529e-08,1.1358969998322493e-13,9.080465446231757e-08,-2.0777669362814777e-07,0.0,0.0,0.0,-5.114707164466381e-07,60.0,1.2075989246368408,-0.0,-5.620535825900377e-16,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-5.28318278014694e-10,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-5.56345247648693e-10,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-4.109149409625701e-10,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-5.563449700929362e-10,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-2.639056306819043e-09,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.5390014648437,0.0,0.0,0.0,0.0,1.0,1.0,5.627433630195355e-09,-7.053826957487217e-15,-5.627426524767998e-09,1.2880615685162413e-08,0.0,0.0,0.0,3.170862328261137e-08,60.0,1.089587688446045,-0.0,-2.1605926580612112e-18,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-5.28318278014694e-10,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-5.56345247648693e-10,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-4.109149409625701e-10,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-5.563449700929362e-10,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-2.639056306819043e-09,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.5390014648437,0.0,0.0,0.0,0.0,1.0,1.0,5.627433630195355e-09,-7.053826957487217e-15,-5.627426524767998e-09,1.2880615685162413e-08,0.0,0.0,0.0,3.170862328261137e-08,60.0,1.089587688446045,-0.0,-2.1605926580612112e-18,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-3.070130521337644e-12,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-3.232998938007548e-12,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-2.3878832938750705e-12,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-3.232997420124506e-12,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.5335920033887618e-11,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.54638671875,0.0,0.0,0.0,0.0,1.0,1.0,3.0649795201842516e-11,-2.045953159300089e-17,-3.0649777854607756e-11,7.111301131290658e-11,0.0,0.0,0.0,1.7462298274040222e-10,60.0,1.0014843940734863,-0.0,-7.296175143477862e-23,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-3.070130521337644e-12,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-3.232998938007548e-12,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-2.3878832938750705e-12,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-3.232997420124506e-12,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.5335920033887618e-11,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.54638671875,0.0,0.0,0.0,0.0,1.0,1.0,3.0649795201842516e-11,-2.045953159300089e-17,-3.0649777854607756e-11,7.111301131290658e-11,0.0,0.0,0.0,1.7462298274040222e-10,60.0,1.0014843940734863,-0.0,-7.296175143477862e-23,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,299.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,4.706964852607687e-12,1.2940348155511173e-17,-4.706977863033757e-12,9.246964305376082e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9254639148712158,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,299.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,4.706964852607687e-12,1.2940348155511173e-17,-4.706977863033757e-12,9.246964305376082e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9254639148712158,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,2.5584420107645253e-13,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,2.694165691322775e-13,299.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,1.9899027900709826e-13,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,2.694164607120603e-13,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,4.818279022295036e-12,1.4177172595638224e-17,-4.8182933337637116e-12,5.884011160250946e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.8919714093208313,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.5597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-6.040453510644528e-13,-1.390550993886356e-17,6.040592830623692e-13,5.729734178436252e-13,0.0,0.0,0.0,0.0,60.0,0.8602975606918335,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.5658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287096478029116e-17,5.484014392771741e-13,-1.10850326313916e-12,0.0,0.0,0.0,0.0,60.0,0.8002902865409851,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.5658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287096478029116e-17,5.484014392771741e-13,-1.10850326313916e-12,0.0,0.0,0.0,0.0,60.0,0.8002902865409851,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.57159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.124577602646769e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.7464032173156738,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.57159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.124577602646769e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.7464032173156738,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.5769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-6.040453510644528e-13,-1.390550993886356e-17,6.040592830623692e-13,5.729734178436252e-13,0.0,0.0,0.0,0.0,60.0,0.6976688504219055,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.5769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-6.040453510644528e-13,-1.390550993886356e-17,6.040592830623692e-13,5.729734178436252e-13,0.0,0.0,0.0,0.0,60.0,0.6976688504219055,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,299.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.5817565917969,0.0,0.0,0.0,0.0,1.0,1.0,2.107117865607356e-12,-1.5946827908883146e-17,-2.107102036255637e-12,3.2284775981078484e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6551513075828552,-0.0,-1.650638366444607e-38,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,299.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.5819396972656,0.0,0.0,0.0,0.0,1.0,1.0,2.107117865607356e-12,-1.5946827908883146e-17,-2.107102036255637e-12,3.2284775981078484e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6533797383308411,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,299.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.58428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.040453510644528e-13,-1.3905508284502334e-17,6.040592830623692e-13,5.729734178436252e-13,0.0,0.0,0.0,0.0,60.0,0.6331284642219543,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,2.5584420107645253e-13,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,2.694165691322775e-13,299.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,1.9899027900709826e-13,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,2.694164607120603e-13,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,4.818279022295036e-12,1.41771775587219e-17,-4.8182933337637116e-12,5.884011160250946e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.6137089729309082,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.5909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-6.040453510644528e-13,-1.390550663014111e-17,6.040592830623692e-13,5.729734178436252e-13,0.0,0.0,0.0,0.0,60.0,0.5764237642288208,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.5909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-6.040453510644528e-13,-1.390550663014111e-17,6.040592830623692e-13,5.729734178436252e-13,0.0,0.0,0.0,0.0,60.0,0.5764237642288208,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,299.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.040453510644528e-13,-1.390550663014111e-17,6.040592830623692e-13,5.729734178436252e-13,0.0,0.0,0.0,0.0,60.0,0.5420783162117004,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,299.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.040453510644528e-13,-1.390550663014111e-17,6.040592830623692e-13,5.729734178436252e-13,0.0,0.0,0.0,0.0,60.0,0.5420783162117004,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,299.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.59893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287093169306664e-17,5.484014392771741e-13,-1.10850326313916e-12,0.0,0.0,0.0,0.0,60.0,0.510317862033844,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,299.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.59893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287093169306664e-17,5.484014392771741e-13,-1.10850326313916e-12,0.0,0.0,0.0,0.0,60.0,0.510317862033844,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245773544925852e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4808591902256012,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245773544925852e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4808591902256012,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,299.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.6042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287093996487277e-17,5.484014392771741e-13,-1.10850326313916e-12,0.0,0.0,0.0,0.0,60.0,0.4671526253223419,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,299.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245773544925852e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4539201259613037,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,299.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287093996487277e-17,5.484014392771741e-13,-1.10850326313916e-12,0.0,0.0,0.0,0.0,60.0,0.4283430278301239,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,299.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287093996487277e-17,5.484014392771741e-13,-1.10850326313916e-12,0.0,0.0,0.0,0.0,60.0,0.4283430278301239,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
