time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17882940,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,299.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245774372106465e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4044668972492218,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,299.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245774372106465e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4044668972492218,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,299.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245775199287079e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3821437358856201,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,299.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245775199287079e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3821437358856201,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,299.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.61773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.124577602646769e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3612448871135711,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,299.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.61773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.124577602646769e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3612448871135711,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2038941812084776e-12,-1.0627362565633249e-17,3.203904806389768e-12,-5.445483907545734e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3491542339324951,-0.0,-1.401298464324817e-45,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.6204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287093996487277e-17,5.484014392771741e-13,-1.10850326313916e-12,0.0,0.0,0.0,0.0,60.0,0.3397081196308136,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.6228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245775199287079e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3216391503810882,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.6228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245775199287079e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3216391503810882,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245773544925852e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3044268190860748,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245773544925852e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3044268190860748,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.124577271774524e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2882609665393829,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.124577271774524e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2882609665393829,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,2.5584420107645253e-13,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,2.694165691322775e-13,299.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,1.9899027900709826e-13,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,2.694164607120603e-13,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.6292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.927309645366695e-13,-1.266867970847222e-17,4.927436497020876e-13,-2.789979835701728e-12,0.0,0.0,0.0,0.0,60.0,0.2730609178543091,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,2.5584420107645253e-13,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,2.694165691322775e-13,299.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,1.9899027900709826e-13,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,2.694164607120603e-13,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.6292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.927309645366695e-13,-1.266867970847222e-17,4.927436497020876e-13,-2.789979835701728e-12,0.0,0.0,0.0,0.0,60.0,0.2730609178543091,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,299.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.63018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2038941812084776e-12,-1.0627358429730185e-17,3.203904806389768e-12,-5.445483907545734e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2657635509967804,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.915057506300503e-12,-8.58603797816876e-18,5.915066179917883e-12,-8.100987762549305e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2586376368999481,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,2.5584420107645253e-13,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,2.694165691322775e-13,299.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,1.9899027900709826e-13,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,2.694164607120603e-13,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.927309645366695e-13,-1.266867639974977e-17,4.927436497020876e-13,-2.789979835701728e-12,0.0,0.0,0.0,0.0,60.0,0.2451592534780502,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,2.5584420107645253e-13,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,2.694165691322775e-13,299.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,1.9899027900709826e-13,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,2.694164607120603e-13,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.927309645366695e-13,-1.266867639974977e-17,4.927436497020876e-13,-2.789979835701728e-12,0.0,0.0,0.0,0.0,60.0,0.2451592534780502,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.6346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287089033403605e-17,5.484014392771741e-13,-1.10850326313916e-12,0.0,0.0,0.0,0.0,60.0,0.2324503064155578,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.6346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287089033403605e-17,5.484014392771741e-13,-1.10850326313916e-12,0.0,0.0,0.0,0.0,60.0,0.2324503064155578,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.63623046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287089033403605e-17,5.484014392771741e-13,-1.10850326313916e-12,0.0,0.0,0.0,0.0,60.0,0.2204708009958267,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.63623046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287089033403605e-17,5.484014392771741e-13,-1.10850326313916e-12,0.0,0.0,0.0,0.0,60.0,0.2204708009958267,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,299.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.63775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.124576940902279e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2091809660196304,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,299.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.63775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.124576940902279e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2091809660196304,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,299.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.6386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287089033403605e-17,5.484014392771741e-13,-1.10850326313916e-12,0.0,0.0,0.0,0.0,60.0,0.2026677280664444,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,299.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.63934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.040453510644528e-13,-1.390550332141866e-17,6.040592830623692e-13,5.729734178436252e-13,0.0,0.0,0.0,0.0,60.0,0.1972814798355102,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,299.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.64068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.124576940902279e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1873482763767242,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,299.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.64068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.124576940902279e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1873482763767242,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,299.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.6419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287089860584214e-17,5.484014392771741e-13,-1.10850326313916e-12,0.0,0.0,0.0,0.0,60.0,0.1779418289661407,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,299.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.6419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287089860584214e-17,5.484014392771741e-13,-1.10850326313916e-12,0.0,0.0,0.0,0.0,60.0,0.1779418289661407,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.6431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.124576940902279e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1689422130584716,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.6431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.124576940902279e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1689422130584716,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245768581842177e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1604250520467758,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245768581842177e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1604250520467758,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.6449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287089033403605e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,0.1561672836542129,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.6454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-6.040453510644528e-13,-1.390550332141866e-17,6.040592288522606e-13,5.729734178436252e-13,0.0,0.0,0.0,0.0,60.0,0.1520384103059768,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,293.1499938964844,292.3597717285156,294.9004211425781,294.0865783691406,285.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287090687764828e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,0.1444640755653381,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
