time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890140,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,292.3554382324219,291.94195556640625,294.9004211425781,294.0865783691406,285.6645202636719,0.0,0.0,0.0,0.0,1.0,1.0,2.1071180824477898e-12,-1.5946824600160696e-17,-2.107102036255637e-12,3.2284775981078484e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0136233270168304,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,292.3554382324219,291.94195556640625,294.9004211425781,294.0865783691406,285.6645202636719,0.0,0.0,0.0,0.0,1.0,1.0,2.1071180824477898e-12,-1.5946824600160696e-17,-2.107102036255637e-12,3.2284775981078484e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0136233270168304,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,292.27398681640625,291.8981628417969,294.9004211425781,294.0865783691406,285.6646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.328709151494544e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,0.0127488235011696,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,292.27398681640625,291.8981628417969,294.9004211425781,294.0865783691406,285.6646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.328709151494544e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,0.0127488235011696,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,292.1927185058594,291.85430908203125,294.9004211425781,294.0865783691406,285.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.328709151494544e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,0.0119441458955407,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,292.1927185058594,291.85430908203125,294.9004211425781,294.0865783691406,285.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.328709151494544e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,0.0119441458955407,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,292.15234375,291.8324584960937,294.9004211425781,294.0865783691406,285.6648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245771890564629e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0115843834355473,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,292.1122741699219,291.81072998046875,294.9004211425781,294.0865783691406,285.66485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.328709151494544e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,0.0112166795879602,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,292.0332946777344,291.767822265625,294.9004211425781,294.0865783691406,285.6649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245771890564629e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0105716995894908,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,292.0332946777344,291.767822265625,294.9004211425781,294.0865783691406,285.6649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245771890564629e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0105716995894908,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.9564514160156,291.7259521484375,294.9004211425781,294.0865783691406,285.6650390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245771890564629e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0099992705509066,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.9564514160156,291.7259521484375,294.9004211425781,294.0865783691406,285.6650390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245771890564629e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0099992705509066,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.88238525390625,291.6854858398437,294.9004211425781,294.0865783691406,285.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245771890564629e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0094288568943738,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.88238525390625,291.6854858398437,294.9004211425781,294.0865783691406,285.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245771890564629e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0094288568943738,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.8117980957031,291.6468505859375,294.9004211425781,294.0865783691406,285.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245771063384016e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0088707162067294,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.8117980957031,291.6468505859375,294.9004211425781,294.0865783691406,285.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245771063384016e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0088707162067294,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.7779846191406,291.6282958984375,294.9004211425781,294.0865783691406,285.66522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.328709151494544e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,0.0086072422564029,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.74530029296875,291.6103820800781,294.9004211425781,294.0865783691406,285.6652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.328709151494544e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,0.0083602694794535,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.6835632324219,291.5765075683594,294.9004211425781,294.0865783691406,285.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245771890564629e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0078681055456399,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.6835632324219,291.5765075683594,294.9004211425781,294.0865783691406,285.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245771890564629e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0078681055456399,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.62725830078125,291.5456237792969,294.9004211425781,294.0865783691406,285.6654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245771890564629e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0073913135565817,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.62725830078125,291.5456237792969,294.9004211425781,294.0865783691406,285.6654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245771890564629e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0073913135565817,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.5770263671875,291.5180969238281,294.9004211425781,294.0865783691406,285.6654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245771890564629e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0069445148110389,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.5770263671875,291.5180969238281,294.9004211425781,294.0865783691406,285.6654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245771890564629e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0069445148110389,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.53350830078125,291.4944152832031,294.9004211425781,294.0865783691406,285.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287092342126053e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,0.0065250936895608,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.53350830078125,291.4944152832031,294.9004211425781,294.0865783691406,285.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287092342126053e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,0.0065250936895608,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.5144958496094,291.4841003417969,294.9004211425781,294.0865783691406,285.6655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287092342126053e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,0.0063376636244356,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.4974060058594,291.4748840332031,294.9004211425781,294.0865783691406,285.6655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287092342126053e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,0.0061406441964209,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.4693603515625,291.4599609375,294.9004211425781,294.0865783691406,285.6656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.328709151494544e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,0.0057773715816438,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.4693603515625,291.4599609375,294.9004211425781,294.0865783691406,285.6656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.328709151494544e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,0.0057773715816438,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,2.5584420107645253e-13,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,2.694165691322775e-13,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,1.9899027900709826e-13,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,2.694164607120603e-13,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.45001220703125,291.45001220703125,294.9004211425781,294.0865783691406,285.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-4.927309645366695e-13,-1.2668678881291609e-17,4.92743595491979e-13,-2.789979835701728e-12,0.0,0.0,0.0,0.0,60.0,0.0054336027242243,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,2.5584420107645253e-13,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,2.694165691322775e-13,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,1.9899027900709826e-13,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,2.694164607120603e-13,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.45001220703125,291.45001220703125,294.9004211425781,294.0865783691406,285.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-4.927309645366695e-13,-1.2668678881291609e-17,4.92743595491979e-13,-2.789979835701728e-12,0.0,0.0,0.0,0.0,60.0,0.0054336027242243,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.4359130859375,291.4359130859375,294.9004211425781,294.0865783691406,285.66571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.328709151494544e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,0.0051560443826019,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.4359130859375,291.4359130859375,294.9004211425781,294.0865783691406,285.66571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.328709151494544e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,0.0051560443826019,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.4231872558594,291.4231872558594,294.9004211425781,294.0865783691406,285.6657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245771063384016e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.004864486400038,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.4231872558594,291.4231872558594,294.9004211425781,294.0865783691406,285.6657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245771063384016e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.004864486400038,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.4173278808594,291.4173278808594,294.9004211425781,294.0865783691406,285.665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.328709151494544e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,0.0047179576940834,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.4117736816406,291.4117736816406,294.9004211425781,294.0865783691406,285.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287090687764828e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,0.0045861252583563,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.40167236328125,291.40167236328125,294.9004211425781,294.0865783691406,285.66583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245771063384016e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0043202289380133,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.40167236328125,291.40167236328125,294.9004211425781,294.0865783691406,285.66583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245771063384016e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0043202289380133,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
