time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17894880,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.4031677246094,291.4031677246094,294.9004211425781,294.0865783691406,285.6662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245768581842177e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0013395192800089,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.41021728515625,291.41021728515625,294.9004211425781,294.0865783691406,285.666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245768581842177e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0012580025941133,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.41021728515625,291.41021728515625,294.9004211425781,294.0865783691406,285.666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245768581842177e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0012580025941133,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.4176330566406,291.4176330566406,294.9004211425781,294.0865783691406,285.666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245768581842177e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011858543148264,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.4176330566406,291.4176330566406,294.9004211425781,294.0865783691406,285.666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245768581842177e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011858543148264,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.42535400390625,291.42535400390625,294.9004211425781,294.0865783691406,285.666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287088206222989e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,0.0011238132137805,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.42535400390625,291.42535400390625,294.9004211425781,294.0865783691406,285.666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287088206222989e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,0.0011238132137805,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.4293212890625,291.4293212890625,294.9004211425781,294.0865783691406,285.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.124576940902279e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.001116972300224,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,2.5584420107645253e-13,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,2.694165691322775e-13,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,1.9899027900709826e-13,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,2.694164607120603e-13,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.433349609375,291.433349609375,294.9004211425781,294.0865783691406,285.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,2.162775167291464e-12,-1.5328406176242576e-17,-2.162759771620615e-12,1.547000917125064e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0011322813807055,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.44158935546875,291.44158935546875,294.9004211425781,294.0865783691406,285.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287086551861765e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,0.0017091410700231,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.44158935546875,291.44158935546875,294.9004211425781,294.0865783691406,285.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287086551861765e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,0.0017091410700231,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.45001220703125,291.45001220703125,294.9004211425781,294.0865783691406,285.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245766927480952e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0145590705797076,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.45001220703125,291.45001220703125,294.9004211425781,294.0865783691406,285.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245766927480952e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0145590705797076,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,2.5584420107645253e-13,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,2.694165691322775e-13,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,1.9899027900709826e-13,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,2.694164607120603e-13,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.4595031738281,291.45330810546875,294.9004211425781,294.0865783691406,285.66632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.927309645366695e-13,-1.266867309102732e-17,4.92743595491979e-13,-2.789979835701728e-12,0.0,0.0,0.0,0.0,60.0,0.0050210701301693,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,2.5584420107645253e-13,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,2.694165691322775e-13,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,1.9899027900709826e-13,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,2.694164607120603e-13,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.4595031738281,291.45330810546875,294.9004211425781,294.0865783691406,285.66632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.927309645366695e-13,-1.266867309102732e-17,4.92743595491979e-13,-2.789979835701728e-12,0.0,0.0,0.0,0.0,60.0,0.0050210701301693,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.4709777832031,291.4576110839844,294.9004211425781,294.0865783691406,285.66632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.124576610030034e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0029712724499404,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.4709777832031,291.4576110839844,294.9004211425781,294.0865783691406,285.66632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.124576610030034e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0029712724499404,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.4773864746094,291.4601135253906,294.9004211425781,294.0865783691406,285.66632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287084070319926e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,0.002611949108541,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.4842224121094,291.4628601074219,294.9004211425781,294.0865783691406,285.66632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.328708489750054e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,0.0023018561769276,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.4991760253906,291.468994140625,294.9004211425781,294.0865783691406,285.66632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2038941812084776e-12,-1.0627351812285284e-17,3.203904806389768e-12,-5.445483907545734e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0015977035509422,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.4991760253906,291.468994140625,294.9004211425781,294.0865783691406,285.66632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2038941812084776e-12,-1.0627351812285284e-17,3.203904806389768e-12,-5.445483907545734e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0015977035509422,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,2.5584420107645253e-13,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,2.694165691322775e-13,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,1.9899027900709826e-13,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,2.694164607120603e-13,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.51568603515625,291.4759521484375,294.9004211425781,294.0865783691406,285.6663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-4.927309103265609e-13,-1.2668670609485482e-17,4.92743595491979e-13,-2.789979835701728e-12,0.0,0.0,0.0,0.0,60.0,0.0009965614881366,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,2.5584420107645253e-13,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,2.694165691322775e-13,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,1.9899027900709826e-13,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,2.694164607120603e-13,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.51568603515625,291.4759521484375,294.9004211425781,294.0865783691406,285.6663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-4.927309103265609e-13,-1.2668670609485482e-17,4.92743595491979e-13,-2.789979835701728e-12,0.0,0.0,0.0,0.0,60.0,0.0009965614881366,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.5335998535156,291.4836730957031,294.9004211425781,294.0865783691406,285.6663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287084070319926e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,0.0006231106817722,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.5335998535156,291.4836730957031,294.9004211425781,294.0865783691406,285.6663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287084070319926e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,0.0006231106817722,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.55279541015625,291.4920349121094,294.9004211425781,294.0865783691406,285.6663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287083243139317e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,0.0003952164843212,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.55279541015625,291.4920349121094,294.9004211425781,294.0865783691406,285.6663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287083243139317e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,0.0003952164843212,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.5628356933594,291.4964599609375,294.9004211425781,294.0865783691406,285.6663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287083243139317e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,0.0003273533657193,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.5731506347656,291.50103759765625,294.9004211425781,294.0865783691406,285.6663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.124576279157789e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0002825676638167,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,2.5584420107645253e-13,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,2.694165691322775e-13,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,1.9899027900709826e-13,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,2.694164607120603e-13,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.59454345703125,291.5105895996094,294.9004211425781,294.0865783691406,285.6663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-4.927309103265609e-13,-1.266866978230487e-17,4.92743595491979e-13,-2.789979835701728e-12,0.0,0.0,0.0,0.0,60.0,0.0001793219853425,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,2.5584420107645253e-13,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,2.694165691322775e-13,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,1.9899027900709826e-13,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,2.694164607120603e-13,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.59454345703125,291.5105895996094,294.9004211425781,294.0865783691406,285.6663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-4.927309103265609e-13,-1.266866978230487e-17,4.92743595491979e-13,-2.789979835701728e-12,0.0,0.0,0.0,0.0,60.0,0.0001793219853425,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.6168212890625,291.5205993652344,294.9004211425781,294.0865783691406,285.6663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287083243139317e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,0.0001241297723026,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.6168212890625,291.5205993652344,294.9004211425781,294.0865783691406,285.6663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287083243139317e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,0.0001241297723026,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.6398620605469,291.5310363769531,294.9004211425781,294.0865783691406,285.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.124576279157789e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.951731433626264e-05,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.6398620605469,291.5310363769531,294.9004211425781,294.0865783691406,285.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.124576279157789e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.951731433626264e-05,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.66357421875,291.5418395996094,294.9004211425781,294.0865783691406,285.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245763618758505e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.096121796872467e-05,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.66357421875,291.5418395996094,294.9004211425781,294.0865783691406,285.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245763618758505e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.096121796872467e-05,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,2.5584420107645253e-13,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,2.694165691322775e-13,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,1.9899027900709826e-13,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,2.694164607120603e-13,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.67559814453125,291.5473327636719,294.9004211425781,294.0865783691406,285.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.927309103265609e-13,-1.266866978230487e-17,4.92743595491979e-13,-2.789979835701728e-12,0.0,0.0,0.0,0.0,60.0,5.160845466889441e-05,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.687744140625,291.55291748046875,294.9004211425781,294.0865783691406,285.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2038941812084776e-12,-1.0627350157924056e-17,3.203904806389768e-12,-5.445483907545734e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.656582288793288e-05,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,2.5584420107645253e-13,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,2.694165691322775e-13,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,1.9899027900709826e-13,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,2.694164607120603e-13,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.7123107910156,291.564208984375,294.9004211425781,294.0865783691406,285.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.927309103265609e-13,-1.266866978230487e-17,4.92743595491979e-13,-2.789979835701728e-12,0.0,0.0,0.0,0.0,60.0,4.0155486203730106e-05,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
