time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897280,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,2.5584420107645253e-13,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,2.694165691322775e-13,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,1.9899027900709826e-13,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,2.694164607120603e-13,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.7123107910156,291.564208984375,294.9004211425781,294.0865783691406,285.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.927309103265609e-13,-1.266866978230487e-17,4.92743595491979e-13,-2.789979835701728e-12,0.0,0.0,0.0,0.0,60.0,4.0155486203730106e-05,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,2.5584420107645253e-13,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,2.694165691322775e-13,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,1.9899027900709826e-13,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,2.694164607120603e-13,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.7371520996094,291.5756225585937,294.9004211425781,294.0865783691406,285.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.927309103265609e-13,-1.266866978230487e-17,4.92743595491979e-13,-2.789979835701728e-12,0.0,0.0,0.0,0.0,60.0,3.685359479277395e-05,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,2.5584420107645253e-13,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,2.694165691322775e-13,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,1.9899027900709826e-13,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,2.694164607120603e-13,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.7371520996094,291.5756225585937,294.9004211425781,294.0865783691406,285.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.927309103265609e-13,-1.266866978230487e-17,4.92743595491979e-13,-2.789979835701728e-12,0.0,0.0,0.0,0.0,60.0,3.685359479277395e-05,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.7620544433594,291.587158203125,294.9004211425781,294.0865783691406,285.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287082415958701e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,3.542828926583752e-05,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.7620544433594,291.587158203125,294.9004211425781,294.0865783691406,285.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287082415958701e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,3.542828926583752e-05,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.7869873046875,291.5987243652344,294.9004211425781,294.0865783691406,285.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245761964397277e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.497322541079484e-05,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.7869873046875,291.5987243652344,294.9004211425781,294.0865783691406,285.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245761964397277e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.497322541079484e-05,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.79937744140625,291.6044921875,294.9004211425781,294.0865783691406,285.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287079934416865e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,3.111940168309957e-05,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.8117370605469,291.6102600097656,294.9004211425781,294.0865783691406,285.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287080761597476e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,3.361104245414026e-05,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.83624267578125,291.6216735839844,294.9004211425781,294.0865783691406,285.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287080761597476e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,1.1337858268234411e-05,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.83624267578125,291.6216735839844,294.9004211425781,294.0865783691406,285.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287080761597476e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,1.1337858268234411e-05,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.8603210449219,291.6329345703125,294.9004211425781,294.0865783691406,285.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245760310036053e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7745147488312796e-05,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.8603210449219,291.6329345703125,294.9004211425781,294.0865783691406,285.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245760310036053e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7745147488312796e-05,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.88385009765625,291.6439819335937,294.9004211425781,294.0865783691406,285.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2038941812084776e-12,-1.062734767638222e-17,3.203904806389768e-12,-5.445483907545734e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.324605182162486e-05,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.88385009765625,291.6439819335937,294.9004211425781,294.0865783691406,285.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2038941812084776e-12,-1.062734767638222e-17,3.203904806389768e-12,-5.445483907545734e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.324605182162486e-05,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,2.5584420107645253e-13,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,2.694165691322775e-13,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,1.9899027900709826e-13,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,2.694164607120603e-13,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.90673828125,291.6547241210937,294.9004211425781,294.0865783691406,285.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-4.927309103265609e-13,-1.2668665646401808e-17,4.92743595491979e-13,-2.789979835701728e-12,0.0,0.0,0.0,0.0,60.0,9.780980690266006e-06,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,2.5584420107645253e-13,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,2.694165691322775e-13,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,1.9899027900709826e-13,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,2.694164607120603e-13,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.90673828125,291.6547241210937,294.9004211425781,294.0865783691406,285.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-4.927309103265609e-13,-1.2668665646401808e-17,4.92743595491979e-13,-2.789979835701728e-12,0.0,0.0,0.0,0.0,60.0,9.780980690266006e-06,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.9178771972656,291.6600036621094,294.9004211425781,294.0865783691406,285.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2038941812084776e-12,-1.0627345194840382e-17,3.203904806389768e-12,-5.445483907545734e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.1558165826718323e-05,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.9288024902344,291.6651611328125,294.9004211425781,294.0865783691406,285.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2038941812084776e-12,-1.0627346022020996e-17,3.203904806389768e-12,-5.445483907545734e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.845855149440468e-05,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,2.5584420107645253e-13,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,2.694165691322775e-13,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,1.9899027900709826e-13,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,2.694164607120603e-13,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.949951171875,291.6751708984375,294.9004211425781,294.0865783691406,285.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-4.927309103265609e-13,-1.266866647358242e-17,4.92743595491979e-13,-2.789979835701728e-12,0.0,0.0,0.0,0.0,60.0,1.30407224787632e-05,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,2.5584420107645253e-13,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,2.694165691322775e-13,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,1.9899027900709826e-13,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,2.694164607120603e-13,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.949951171875,291.6751708984375,294.9004211425781,294.0865783691406,285.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-4.927309103265609e-13,-1.266866647358242e-17,4.92743595491979e-13,-2.789979835701728e-12,0.0,0.0,0.0,0.0,60.0,1.30407224787632e-05,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.97003173828125,291.6847229003906,294.9004211425781,294.0865783691406,285.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287079107236253e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,1.6626414435449988e-05,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.97003173828125,291.6847229003906,294.9004211425781,294.0865783691406,285.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287079107236253e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,1.6626414435449988e-05,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.9889221191406,291.6937255859375,294.9004211425781,294.0865783691406,285.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.124575948285544e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8580742107587863e-05,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.9889221191406,291.6937255859375,294.9004211425781,294.0865783691406,285.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.124575948285544e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8580742107587863e-05,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,292.0065002441406,291.7021789550781,294.9004211425781,294.0865783691406,285.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.124575948285544e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.26356653709081e-05,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,292.0065002441406,291.7021789550781,294.9004211425781,294.0865783691406,285.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.124575948285544e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.26356653709081e-05,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,292.0147705078125,291.7061462402344,294.9004211425781,294.0865783691406,285.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287079107236253e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,1.0588042641757056e-05,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,292.02264404296875,291.7099609375,294.9004211425781,294.0865783691406,285.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287079107236253e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,1.4424173059524035e-05,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,292.03717041015625,291.7170715332031,294.9004211425781,294.0865783691406,285.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287079107236253e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,1.5759895177325234e-05,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,292.03717041015625,291.7170715332031,294.9004211425781,294.0865783691406,285.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287079107236253e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,1.5759895177325234e-05,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-5.11688402152905e-13,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-5.38833138264555e-13,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-3.979805580141965e-13,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-5.388329214241205e-13,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-2.555986672314603e-12,285.53887939453125,294.1499938964844,292.04998779296875,291.723388671875,294.9004211425781,294.0865783691406,285.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.315208567736261e-12,-1.1864172116509272e-17,3.3152204939601578e-12,-2.082530545580164e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.199793132400373e-05,-0.0,-2.0267154052839512e-24,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-5.11688402152905e-13,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-5.38833138264555e-13,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-3.979805580141965e-13,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-5.388329214241205e-13,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-2.555986672314603e-12,285.53887939453125,294.1499938964844,292.04998779296875,291.723388671875,294.9004211425781,294.0865783691406,285.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.315208567736261e-12,-1.1864172116509272e-17,3.3152204939601578e-12,-2.082530545580164e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.199793132400373e-05,-0.0,-2.0267154052839512e-24,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,292.05322265625,291.7225036621094,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2038941812084776e-12,-1.0627345194840382e-17,3.203904806389768e-12,-5.445483907545734e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.515628006629413e-06,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,292.05322265625,291.7225036621094,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2038941812084776e-12,-1.0627345194840382e-17,3.203904806389768e-12,-5.445483907545734e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.515628006629413e-06,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,292.0399475097656,291.7087097167969,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287078280055638e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,2.0080919966858346e-06,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,292.0399475097656,291.7087097167969,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287078280055638e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,2.0080919966858346e-06,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,292.0275573730469,291.6972961425781,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287077452875029e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,6.072938504075864e-06,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,2.5584420107645253e-13,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,2.694165691322775e-13,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,1.9899027900709826e-13,298.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,2.694164607120603e-13,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,1.2779933361573017e-12,285.53887939453125,294.1499938964844,292.0115051269531,291.6830444335937,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.927309103265609e-13,-1.2668664819221194e-17,4.92743595491979e-13,-2.789979835701728e-12,0.0,0.0,0.0,0.0,60.0,8.822033123578876e-06,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.9691772460937,291.6465759277344,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287078280055638e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,9.621147910365837e-06,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
