time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17899680,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.9691772460937,291.6465759277344,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287078280055638e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,9.621147910365837e-06,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,2.5584420107645253e-13,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,2.694165691322775e-13,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,1.9899027900709826e-13,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,2.694164607120603e-13,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.9143371582031,291.6003112792969,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.927309103265609e-13,-1.2668664819221194e-17,4.92743595491979e-13,-2.789979835701728e-12,0.0,0.0,0.0,0.0,60.0,1.039653579937294e-05,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,2.5584420107645253e-13,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,2.694165691322775e-13,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,1.9899027900709826e-13,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,2.694164607120603e-13,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.9143371582031,291.6003112792969,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.927309103265609e-13,-1.2668664819221194e-17,4.92743595491979e-13,-2.789979835701728e-12,0.0,0.0,0.0,0.0,60.0,1.039653579937294e-05,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.8482971191406,291.5452880859375,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287078280055638e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,1.1107206773885991e-05,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.8482971191406,291.5452880859375,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287078280055638e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,1.1107206773885991e-05,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,2.5584420107645253e-13,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,2.694165691322775e-13,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,1.9899027900709826e-13,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,2.694164607120603e-13,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.7723693847656,291.48260498046875,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.927309103265609e-13,-1.2668664819221194e-17,4.92743595491979e-13,-2.789979835701728e-12,0.0,0.0,0.0,0.0,60.0,1.1108869330200832e-05,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,2.5584420107645253e-13,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,2.694165691322775e-13,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,1.9899027900709826e-13,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,2.694164607120603e-13,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.7723693847656,291.48260498046875,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.927309103265609e-13,-1.2668664819221194e-17,4.92743595491979e-13,-2.789979835701728e-12,0.0,0.0,0.0,0.0,60.0,1.1108869330200832e-05,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.7311096191406,291.4486694335937,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245757828494214e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.885270103230141e-05,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.6878967285156,291.4132080078125,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287078280055638e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,1.392527610732941e-05,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.59619140625,291.3382263183594,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287078280055638e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,6.55013491268619e-06,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.59619140625,291.3382263183594,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287078280055638e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,6.55013491268619e-06,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,2.5584420107645253e-13,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,2.694165691322775e-13,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,1.9899027900709826e-13,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,2.694164607120603e-13,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.4985656738281,291.25860595703125,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.927309103265609e-13,-1.2668664819221194e-17,4.92743595491979e-13,-2.789979835701728e-12,0.0,0.0,0.0,0.0,60.0,9.037540621648075e-06,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,2.5584420107645253e-13,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,2.694165691322775e-13,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,1.9899027900709826e-13,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,2.694164607120603e-13,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,1.2779933361573017e-12,285.53887939453125,294.1499938964844,291.4985656738281,291.25860595703125,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.927309103265609e-13,-1.2668664819221194e-17,4.92743595491979e-13,-2.789979835701728e-12,0.0,0.0,0.0,0.0,60.0,9.037540621648075e-06,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.3963928222656,291.17547607421875,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287077452875029e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,1.123372476286022e-05,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.3963928222656,291.17547607421875,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287077452875029e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,1.123372476286022e-05,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.2909851074219,291.08984375,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287077452875029e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,1.1943279787374196e-05,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.2909851074219,291.08984375,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287077452875029e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,1.1943279787374196e-05,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.2374572753906,291.0464172363281,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287077452875029e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,1.3978902643430048e-05,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.1836242675781,291.00274658203125,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287077452875029e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,1.5693176464992575e-05,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.07568359375,290.915283203125,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2038941812084776e-12,-1.062734436765977e-17,3.203904806389768e-12,-5.445483907545734e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.556424467707984e-05,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,291.07568359375,290.915283203125,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2038941812084776e-12,-1.062734436765977e-17,3.203904806389768e-12,-5.445483907545734e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.556424467707984e-05,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,2.5584420107645253e-13,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,2.694165691322775e-13,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,1.9899027900709826e-13,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,2.694164607120603e-13,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,1.2779933361573017e-12,285.53887939453125,294.1499938964844,290.9684753417969,290.8285217285156,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.927309103265609e-13,-1.2668662337679356e-17,4.92743595491979e-13,-2.789979835701728e-12,0.0,0.0,0.0,0.0,60.0,1.1381806871213485e-05,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,2.5584420107645253e-13,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,2.694165691322775e-13,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,1.9899027900709826e-13,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,2.694164607120603e-13,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,1.2779933361573017e-12,285.53887939453125,294.1499938964844,290.9684753417969,290.8285217285156,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.927309103265609e-13,-1.2668662337679356e-17,4.92743595491979e-13,-2.789979835701728e-12,0.0,0.0,0.0,0.0,60.0,1.1381806871213485e-05,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,290.86334228515625,290.7434997558594,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287074144152577e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,1.4370410099218134e-05,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,290.86334228515625,290.7434997558594,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287074144152577e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,1.4370410099218134e-05,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,290.7615661621094,290.6613464355469,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245754519771765e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2956559658050535e-05,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,290.7615661621094,290.6613464355469,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245754519771765e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2956559658050535e-05,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,2.5584420107645253e-13,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,2.694165691322775e-13,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,1.9899027900709826e-13,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,2.694164607120603e-13,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,1.2779933361573017e-12,285.53887939453125,294.1499938964844,290.7123718261719,290.62164306640625,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.927309103265609e-13,-1.2668660683318133e-17,4.92743595491979e-13,-2.789979835701728e-12,0.0,0.0,0.0,0.0,60.0,9.87682506092824e-06,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,290.6645202636719,290.5830993652344,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2038941812084776e-12,-1.062734105893732e-17,3.203904806389768e-12,-5.445483907545734e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.655607411521487e-05,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,290.573486328125,290.5098571777344,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2038941812084776e-12,-1.0627340231756708e-17,3.203904806389768e-12,-5.445483907545734e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.192063432943542e-06,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,290.573486328125,290.5098571777344,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2038941812084776e-12,-1.0627340231756708e-17,3.203904806389768e-12,-5.445483907545734e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.192063432943542e-06,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,290.4898376464844,290.4427490234375,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2038941812084776e-12,-1.0627340231756708e-17,3.203904806389768e-12,-5.445483907545734e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.115512638236396e-06,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,290.4898376464844,290.4427490234375,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2038941812084776e-12,-1.0627340231756708e-17,3.203904806389768e-12,-5.445483907545734e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.115512638236396e-06,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,2.5584420107645253e-13,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,2.694165691322775e-13,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,1.9899027900709826e-13,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,2.694164607120603e-13,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,1.2779933361573017e-12,285.53887939453125,294.1499938964844,290.4148864746094,290.3828430175781,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.927309103265609e-13,-1.266865985613752e-17,4.92743595491979e-13,-2.789979835701728e-12,0.0,0.0,0.0,0.0,60.0,2.0201152892695973e-06,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,2.5584420107645253e-13,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,2.694165691322775e-13,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,1.9899027900709826e-13,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,2.694164607120603e-13,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,1.2779933361573017e-12,285.53887939453125,294.1499938964844,290.4148864746094,290.3828430175781,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.927309103265609e-13,-1.266865985613752e-17,4.92743595491979e-13,-2.789979835701728e-12,0.0,0.0,0.0,0.0,60.0,2.0201152892695973e-06,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,290.34991455078125,290.3312683105469,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2038941812084776e-12,-1.0627340231756708e-17,3.203904806389768e-12,-5.445483907545734e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.430220764741534e-06,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,290.34991455078125,290.3312683105469,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2038941812084776e-12,-1.0627340231756708e-17,3.203904806389768e-12,-5.445483907545734e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.430220764741534e-06,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,290.3216247558594,290.3089294433594,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2038941812084776e-12,-1.0627339404576094e-17,3.203904806389768e-12,-5.445483907545734e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.767593054566532e-06,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,290.2963256835937,290.2890930175781,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2038941812084776e-12,-1.0627338577395485e-17,3.203904806389768e-12,-5.445483907545734e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.464229166638688e-06,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,290.25537109375,290.25537109375,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287070835430125e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,1.52162749600393e-06,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,290.25537109375,290.25537109375,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287070835430125e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,1.52162749600393e-06,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
