time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902140,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,290.2284240722656,290.2284240722656,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-6.040453510644528e-13,-1.3905483469083957e-17,6.040592288522606e-13,5.729734720537338e-13,0.0,0.0,0.0,0.0,60.0,8.449083566119953e-07,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,290.2284240722656,290.2284240722656,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-6.040453510644528e-13,-1.3905483469083957e-17,6.040592288522606e-13,5.729734720537338e-13,0.0,0.0,0.0,0.0,60.0,8.449083566119953e-07,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,290.216796875,290.216796875,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287070835430125e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,2.951395288164349e-07,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,290.216796875,290.216796875,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287070835430125e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,2.951395288164349e-07,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,290.2218017578125,290.2218017578125,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287070835430125e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,4.177610207989346e-06,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,290.2218017578125,290.2218017578125,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287070835430125e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,4.177610207989346e-06,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,290.2309875488281,290.2309875488281,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287070835430125e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,6.114723873906769e-06,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,-2.5584420107645253e-13,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,-2.694165691322775e-13,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,-1.9899027900709826e-13,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,-2.694164607120603e-13,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,-1.2779933361573017e-12,285.53887939453125,294.1499938964844,290.24481201171875,290.24481201171875,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2595514828925864e-12,-1.1245751211049317e-17,3.259562758595181e-12,-3.764007334983166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.238786110974615e-06,-0.0,-5.066788513209878e-25,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,290.2870788574219,290.2870788574219,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287070835430125e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,2.714482207011315e-06,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,290.2870788574219,290.2870788574219,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287070835430125e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,2.714482207011315e-06,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,290.3500061035156,290.3500061035156,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287070008249513e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,4.967866971128387e-06,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0,285.53887939453125,294.1499938964844,290.3500061035156,290.3500061035156,294.9004211425781,294.0865783691406,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.483881578005619e-13,-1.3287070008249513e-17,5.484014392771741e-13,-1.1085031547189428e-12,0.0,0.0,0.0,0.0,60.0,4.967866971128387e-06,-0.0,-0.0,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,2.294257406276756e-08,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,2.415966271485104e-08,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336975097656,0.0,0.0,1.7844254074361743e-08,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,2.415965205671e-08,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,1.146027770460023e-07,285.5387878417969,294.1499938964844,290.4269714355469,290.416015625,294.90045166015625,294.0865478515625,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.444515700972261e-07,3.057672116803939e-13,2.444512574584224e-07,-5.593681180471322e-07,0.0,0.0,0.0,-1.3769313227385285e-06,60.0,3.1152831070357934e-05,-0.0,-4.0744207527722106e-15,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,2.294257406276756e-08,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,2.415966271485104e-08,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336975097656,0.0,0.0,1.7844254074361743e-08,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,2.415965205671e-08,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,1.146027770460023e-07,285.5387878417969,294.1499938964844,290.4269714355469,290.416015625,294.90045166015625,294.0865478515625,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.444515700972261e-07,3.057672116803939e-13,2.444512574584224e-07,-5.593681180471322e-07,0.0,0.0,0.0,-1.3769313227385285e-06,60.0,3.1152831070357934e-05,-0.0,-4.0744207527722106e-15,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,1.5653981222385482e-07,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,1.6484415255035858e-07,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336975097656,0.0,0.0,1.21753402027025e-07,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,1.6484408149608498e-07,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,7.81947903760738e-07,285.5387878417969,294.1499938964844,290.51025390625,290.48712158203125,294.90045166015625,294.0865478515625,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6682286059221951e-06,2.0864594774128165e-12,1.668226559559116e-06,-3.81713925889926e-06,0.0,0.0,0.0,-9.396608220413327e-06,60.0,0.0036905445158481,-0.0,-1.896842329474763e-13,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,1.5653981222385482e-07,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,1.6484415255035858e-07,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336975097656,0.0,0.0,1.21753402027025e-07,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,1.6484408149608498e-07,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,7.81947903760738e-07,285.5387878417969,294.1499938964844,290.51025390625,290.48712158203125,294.90045166015625,294.0865478515625,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6682286059221951e-06,2.0864594774128165e-12,1.668226559559116e-06,-3.81713925889926e-06,0.0,0.0,0.0,-9.396608220413327e-06,60.0,0.0036905445158481,-0.0,-1.896842329474763e-13,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,3.937383610264078e-07,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,4.146259300341626e-07,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336975097656,0.0,0.0,3.0624147484559217e-07,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,4.146257310821966e-07,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,1.9668023014673963e-06,285.5387878417969,294.1499938964844,290.5541381835937,290.52447509765625,294.90045166015625,294.0865478515625,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.197508587822085e-06,5.249484440889018e-12,4.1975035856012255e-06,-9.60351462708786e-06,0.0,0.0,0.0,-2.364303509239108e-05,60.0,0.0239548441022634,-0.0,-1.200043645184501e-12,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,6.442218705160485e-07,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311950683594,0.0,0.0,6.783974413338001e-07,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336975097656,0.0,0.0,5.010622885492921e-07,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,6.783971002732869e-07,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,3.2180180369323352e-06,285.538818359375,294.1499938964844,290.5994567871094,290.5629272460937,294.9004211425781,294.0865478515625,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-6.86744533595629e-06,8.588680114329783e-12,6.867437150503974e-06,-1.5712335880380124e-05,0.0,0.0,0.0,-3.868188650812954e-05,60.0,0.0220178645104169,-0.0,-3.212569316471403e-12,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,2.0477245925576426e-06,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63134765625,0.0,0.0,2.156355094484752e-06,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,1.5926774494801066e-06,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63165283203125,0.0,0.0,2.1563541849900503e-06,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311340332031,0.0,0.0,1.0228796782030258e-05,285.5390625,294.1499938964844,290.69415283203125,290.64306640625,294.9000549316406,294.0865478515625,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.181852141802665e-05,2.7289599399682448e-11,2.1818494133185595e-05,-4.9926347855944186e-05,0.0,0.0,0.0,-0.0001228975452249,60.0,0.14828522503376,-0.0,-3.245822013941968e-11,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,2.0477245925576426e-06,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63134765625,0.0,0.0,2.156355094484752e-06,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,1.5926774494801066e-06,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63165283203125,0.0,0.0,2.1563541849900503e-06,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311340332031,0.0,0.0,1.0228796782030258e-05,285.5390625,294.1499938964844,290.69415283203125,290.64306640625,294.9000549316406,294.0865478515625,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.181852141802665e-05,2.7289599399682448e-11,2.1818494133185595e-05,-4.9926347855944186e-05,0.0,0.0,0.0,-0.0001228975452249,60.0,0.14828522503376,-0.0,-3.245822013941968e-11,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,4.0949676076706965e-06,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63104248046875,0.0,0.0,4.312203145673266e-06,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,3.184980414516758e-06,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63134765625,0.0,0.0,4.312201326683862e-06,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308288574219,0.0,0.0,2.045518886006903e-05,285.53863525390625,294.1499938964844,290.7939453125,290.72711181640625,294.89996337890625,294.0865478515625,285.6664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-4.363184052635916e-05,5.457272828079951e-11,4.363178595667705e-05,-9.984084317693488e-05,0.0,0.0,0.0,-0.0002457658411003,60.0,0.2819438278675079,-0.0,-1.2980234942450148e-10,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,4.0949676076706965e-06,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63104248046875,0.0,0.0,4.312203145673266e-06,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,3.184980414516758e-06,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63134765625,0.0,0.0,4.312201326683862e-06,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308288574219,0.0,0.0,2.045518886006903e-05,285.53863525390625,294.1499938964844,290.7939453125,290.72711181640625,294.89996337890625,294.0865478515625,285.6664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-4.363184052635916e-05,5.457272828079951e-11,4.363178595667705e-05,-9.984084317693488e-05,0.0,0.0,0.0,-0.0002457658411003,60.0,0.2819438278675079,-0.0,-1.2980234942450148e-10,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336975097656,0.0,0.0,7.983381692611147e-06,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.631591796875,0.0,0.0,8.406895176449325e-06,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341247558594,0.0,0.0,6.209307684912346e-06,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63189697265625,0.0,0.0,8.406891538470518e-06,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,3.987859963672236e-05,285.5395202636719,294.1499938964844,290.8984375,290.8146667480469,294.8985290527344,294.0864562988281,285.6664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-8.506312587996945e-05,1.0639301939452396e-10,8.506301674060524e-05,-0.0001946460688486,0.0,0.0,0.0,-0.0004791365354321,60.0,0.6050674915313721,-0.0,-4.933503050530419e-10,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336975097656,0.0,0.0,7.983381692611147e-06,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.631591796875,0.0,0.0,8.406895176449325e-06,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341247558594,0.0,0.0,6.209307684912346e-06,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63189697265625,0.0,0.0,8.406891538470518e-06,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,3.987859963672236e-05,285.5395202636719,294.1499938964844,290.8984375,290.8146667480469,294.8985290527344,294.0864562988281,285.6664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-8.506312587996945e-05,1.0639301939452396e-10,8.506301674060524e-05,-0.0001946460688486,0.0,0.0,0.0,-0.0004791365354321,60.0,0.6050674915313721,-0.0,-4.933503050530419e-10,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366577148437,0.0,0.0,1.440370124328183e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.634521484375,0.0,0.0,1.5167807760008143e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371154785156,0.0,0.0,1.1202897439943628e-05,298.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347961425781,0.0,0.0,1.5167800484050533e-05,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343078613281,0.0,0.0,7.19493837095797e-05,285.5428466796875,294.1499938964844,291.0072326660156,290.90533447265625,294.89178466796875,294.0829772949219,285.66650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001506256667198,1.8910475962918838e-10,0.0001506254775449,-0.0003465342160779,0.0,0.0,0.0,-0.0008488668245263,60.0,0.731494128704071,-0.0,-1.605941601923177e-09,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366577148437,0.0,0.0,1.440370124328183e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.634521484375,0.0,0.0,1.5167807760008143e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371154785156,0.0,0.0,1.1202897439943628e-05,298.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347961425781,0.0,0.0,1.5167800484050533e-05,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343078613281,0.0,0.0,7.19493837095797e-05,285.5428466796875,294.1499938964844,291.0072326660156,290.90533447265625,294.89178466796875,294.0829772949219,285.66650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001506256667198,1.8910475962918838e-10,0.0001506254775449,-0.0003465342160779,0.0,0.0,0.0,-0.0008488668245263,60.0,0.731494128704071,-0.0,-1.605941601923177e-09,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383972167969,0.0,0.0,1.7530628610984422e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6362609863281,0.0,0.0,1.846061604737769e-05,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63885498046875,0.0,0.0,1.3634956303576471e-05,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365051269531,0.0,0.0,1.846060695243068e-05,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63604736328125,0.0,0.0,8.756901661399752e-05,285.54547119140625,294.1499938964844,291.0630798339844,290.95172119140625,294.8882141113281,294.08184814453125,285.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001867898536147,2.336279503190042e-10,0.0001867896207841,-0.0004274223465472,0.0,0.0,0.0,-0.0010521346703171,60.0,1.0134682655334473,-0.0,-2.378901742261519e-09,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383972167969,0.0,0.0,2.162637065339368e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6362609863281,0.0,0.0,2.2773634555051103e-05,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388854980469,0.0,0.0,1.6820538803585805e-05,298.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365051269531,0.0,0.0,2.277362546010409e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63604736328125,0.0,0.0,0.0001080280781025,285.5472106933594,294.1499938964844,291.119873046875,290.9987487792969,294.8856506347656,294.0813293457031,285.6665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002304317749803,2.8821287023639286e-10,0.000230431483942,-0.0005272850976325,0.0,0.0,0.0,-0.0012979573803022,60.0,1.22444748878479,-0.0,-3.6203358089181835e-09,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6447448730469,0.0,0.0,3.1063653295859694e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,3.271155947004445e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64532470703125,0.0,0.0,2.416066126897931e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64276123046875,0.0,0.0,3.271154491812922e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.642333984375,0.0,0.0,0.0001551692112116,285.552490234375,294.1499938964844,291.2359619140625,291.0944519042969,294.8682861328125,294.0672607421875,285.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003210912982467,4.04071137660722e-10,0.0003210908907931,-0.0007412189734168,0.0,0.0,0.0,-0.0018101301975548,60.0,2.063748836517334,-0.0,-7.469415308491989e-09,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6447448730469,0.0,0.0,3.1063653295859694e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,3.271155947004445e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64532470703125,0.0,0.0,2.416066126897931e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64276123046875,0.0,0.0,3.271154491812922e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.642333984375,0.0,0.0,0.0001551692112116,285.552490234375,294.1499938964844,291.2359619140625,291.0944519042969,294.8682861328125,294.0672607421875,285.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003210912982467,4.04071137660722e-10,0.0003210908907931,-0.0007412189734168,0.0,0.0,0.0,-0.0018101301975548,60.0,2.063748836517334,-0.0,-7.469415308491989e-09,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501159667969,0.0,0.0,3.960817775805481e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,4.170936517766677e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507568359375,0.0,0.0,3.080641181441024e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480407714844,0.0,0.0,4.170934698777273e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,0.0001978508371394,285.5548095703125,294.1499938964844,291.3551330566406,291.1921081542969,294.84490966796875,294.0458374023437,285.66680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000422030192567,5.278551484799721e-10,0.000422029668698,-0.0009657102054916,0.0,0.0,0.0,-0.0023771808482706,60.0,2.966782808303833,-0.0,-1.2143705596656671e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501159667969,0.0,0.0,3.960817775805481e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,4.170936517766677e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507568359375,0.0,0.0,3.080641181441024e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480407714844,0.0,0.0,4.170934698777273e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,0.0001978508371394,285.5548095703125,294.1499938964844,291.3551330566406,291.1921081542969,294.84490966796875,294.0458374023437,285.66680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000422030192567,5.278551484799721e-10,0.000422029668698,-0.0009657102054916,0.0,0.0,0.0,-0.0023771808482706,60.0,2.966782808303833,-0.0,-1.2143705596656671e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547546386719,0.0,0.0,4.6064305934123695e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524963378906,0.0,0.0,4.85079872305505e-05,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554870605469,0.0,0.0,3.582785575417802e-05,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.652587890625,0.0,0.0,4.8507965402677655e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522521972656,0.0,0.0,0.0002301004860782,285.5581359863281,294.1499938964844,291.4769287109375,291.2912902832031,294.8124084472656,294.0133361816406,285.6670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005498585524037,6.73027189534991e-10,0.0005498578539118,-0.0012195415329188,0.0,0.0,0.0,-0.0030881855636835,60.0,4.049822807312012,-0.0,-1.642519009692478e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547546386719,0.0,0.0,4.6064305934123695e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524963378906,0.0,0.0,4.85079872305505e-05,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554870605469,0.0,0.0,3.582785575417802e-05,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.652587890625,0.0,0.0,4.8507965402677655e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522521972656,0.0,0.0,0.0002301004860782,285.5581359863281,294.1499938964844,291.4769287109375,291.2912902832031,294.8124084472656,294.0133361816406,285.6670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005498585524037,6.73027189534991e-10,0.0005498578539118,-0.0012195415329188,0.0,0.0,0.0,-0.0030881855636835,60.0,4.049822807312012,-0.0,-1.642519009692478e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558532714844,0.0,0.0,9.006846084957942e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535949707031,0.0,0.0,9.484653128311038e-05,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,7.005336374277249e-05,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536560058594,0.0,0.0,9.484649490332232e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0004499101196415,285.56072998046875,294.1499938964844,291.6009521484375,291.3916015625,294.7758483886719,293.94500732421875,285.6673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006266737473197,8.178316912577081e-10,0.0006266729324124,-0.0015234190504997,0.0,0.0,0.0,-0.003558631055057,60.0,4.200431346893311,-0.0,-6.279523745433836e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558532714844,0.0,0.0,9.006846084957942e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535949707031,0.0,0.0,9.484653128311038e-05,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,7.005336374277249e-05,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536560058594,0.0,0.0,9.484649490332232e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0004499101196415,285.56072998046875,294.1499938964844,291.6009521484375,291.3916015625,294.7758483886719,293.94500732421875,285.6673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006266737473197,8.178316912577081e-10,0.0006266729324124,-0.0015234190504997,0.0,0.0,0.0,-0.003558631055057,60.0,4.200431346893311,-0.0,-6.279523745433836e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710205078125,0.0,0.0,9.002695151139051e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,9.480281732976437e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67193603515625,0.0,0.0,7.002107304288074e-05,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685485839844,0.0,0.0,9.480277367401868e-05,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,0.0004497027548495,285.5826416015625,294.1499938964844,291.6636962890625,291.4420471191406,294.74957275390625,293.9245910644531,285.6675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008747827378101,1.015038608720431e-09,0.0008747816900722,-0.0017937694210559,0.0,0.0,0.0,-0.0048950454220175,60.0,5.5493669509887695,-0.0,-6.273734243222863e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122802734375,0.0,0.0,9.020220750244334e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095642089844,0.0,0.0,9.498737199464812e-05,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7136535644531,0.0,0.0,7.015738810878247e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091369628906,0.0,0.0,9.498732833890244e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.709228515625,0.0,0.0,0.0004505781980697,285.642333984375,294.1499938964844,291.726806640625,291.4926452636719,294.7323303222656,293.8939819335937,285.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006219462957233,9.78249592442637e-10,0.000621945306193,-0.0019498863257467,0.0,0.0,0.0,-0.0036074987147003,60.0,5.156100749969482,-0.0,-6.298181176589425e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,9.022781159728764e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856384277344,0.0,0.0,9.501432941760868e-05,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893005371094,0.0,0.0,7.017729512881488e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,9.5014285761863e-05,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853332519531,0.0,0.0,0.0004507060803007,285.61004638671875,294.1499938964844,291.8540954589844,291.5940246582031,294.67974853515625,293.8392333984375,285.6680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578180663287,1.4464126563140667e-09,0.0010578166693449,-0.0027448169421404,0.0,0.0,0.0,-0.0060103982686996,60.0,8.115707397460938,-0.0,-6.301753785464825e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
