time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904480,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,9.022781159728764e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856384277344,0.0,0.0,9.501432941760868e-05,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893005371094,0.0,0.0,7.017729512881488e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,9.5014285761863e-05,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853332519531,0.0,0.0,0.0004507060803007,285.61004638671875,294.1499938964844,291.8540954589844,291.5940246582031,294.67974853515625,293.8392333984375,285.6680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578180663287,1.4464126563140667e-09,0.0010578166693449,-0.0027448169421404,0.0,0.0,0.0,-0.0060103982686996,60.0,8.115707397460938,-0.0,-6.301753785464825e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,9.054945985553786e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813049316406,0.0,0.0,9.535303979646416e-05,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849060058594,0.0,0.0,7.042747165542096e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810607910156,0.0,0.0,9.535300341667607e-05,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809997558594,0.0,0.0,0.0004523128154687,285.6051330566406,294.1499938964844,291.9823913574219,291.69537353515625,294.65338134765625,293.7510681152344,285.66876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647132828831,1.7504261373701981e-09,0.0009647115366533,-0.0036371652968227,0.0,0.0,0.0,-0.005680039525032,60.0,8.3679780960083,-0.0,-6.34675956234787e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,9.054945985553786e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813049316406,0.0,0.0,9.535303979646416e-05,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849060058594,0.0,0.0,7.042747165542096e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810607910156,0.0,0.0,9.535300341667607e-05,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809997558594,0.0,0.0,0.0004523128154687,285.6051330566406,294.1499938964844,291.9823913574219,291.69537353515625,294.65338134765625,293.7510681152344,285.66876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647132828831,1.7504261373701981e-09,0.0009647115366533,-0.0036371652968227,0.0,0.0,0.0,-0.005680039525032,60.0,8.3679780960083,-0.0,-6.34675956234787e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795349121094,0.0,0.0,9.091632819036022e-05,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67706298828125,0.0,0.0,9.573937131790444e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806335449219,0.0,0.0,7.071281288517639e-05,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67681884765625,0.0,0.0,9.573932766215876e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767883300781,0.0,0.0,0.0004541453963611,285.6004333496094,294.1499938964844,292.1112670898437,291.7962646484375,294.6105041503906,293.6425170898437,285.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687285637483,2.2075701266999204e-09,0.0009687263518571,-0.0048349583521485,0.0,0.0,0.0,-0.0059071974828839,60.0,8.969233512878418,-0.0,-6.398288832087928e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795349121094,0.0,0.0,9.091632819036022e-05,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67706298828125,0.0,0.0,9.573937131790444e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806335449219,0.0,0.0,7.071281288517639e-05,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67681884765625,0.0,0.0,9.573932766215876e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767883300781,0.0,0.0,0.0004541453963611,285.6004333496094,294.1499938964844,292.1112670898437,291.7962646484375,294.6105041503906,293.6425170898437,285.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687285637483,2.2075701266999204e-09,0.0009687263518571,-0.0048349583521485,0.0,0.0,0.0,-0.0059071974828839,60.0,8.969233512878418,-0.0,-6.398288832087928e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,9.134314313996585e-05,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729431152344,0.0,0.0,9.61888290476054e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764831542969,0.0,0.0,7.104477845132351e-05,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,9.618878539185972e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67266845703125,0.0,0.0,0.000456277426565,285.59588623046875,294.1499938964844,292.2403564453125,291.8963623046875,294.5704650878906,293.524169921875,285.6708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732749313116,2.739292792597325e-09,0.0009732721955515,-0.0062282574363052,0.0,0.0,0.0,-0.0061707906424999,60.0,9.363177299499512,-0.0,-6.458500223516239e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,9.134314313996585e-05,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729431152344,0.0,0.0,9.61888290476054e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764831542969,0.0,0.0,7.104477845132351e-05,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,9.618878539185972e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67266845703125,0.0,0.0,0.000456277426565,285.59588623046875,294.1499938964844,292.2403564453125,291.8963623046875,294.5704650878906,293.524169921875,285.6708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732749313116,2.739292792597325e-09,0.0009732721955515,-0.0062282574363052,0.0,0.0,0.0,-0.0061707906424999,60.0,9.363177299499512,-0.0,-6.458500223516239e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,9.156924352282658e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708984375,0.0,0.0,9.642692020861432e-05,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,7.122063107090071e-05,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.670654296875,0.0,0.0,9.642687655286863e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706237792969,0.0,0.0,0.0004574068298097,285.5936584472656,294.1499938964844,292.3048400878906,291.9459533691406,294.5512084960937,293.4627380371094,285.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756836807355,3.0209690304872083e-09,0.0009756807121448,-0.0069663329049944,0.0,0.0,0.0,-0.0063104289583861,60.0,9.535327911376951,-0.0,-6.490510884304967e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712951660156,0.0,0.0,9.18040022952482e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688842773437,0.0,0.0,9.667413542047144e-05,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67236328125,0.0,0.0,7.140322122722864e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,9.667409904068336e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686096191406,0.0,0.0,0.0004585795395541,285.5914306640625,294.1499938964844,292.3692321777344,291.9952087402344,294.5325622558594,293.3938293457031,285.6722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781861444935,3.3134410770685463e-09,0.0009781827684491,-0.007732683327049,0.0,0.0,0.0,-0.0064554261043667,60.0,9.690961837768556,-0.0,-6.523832496441173e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66729736328125,0.0,0.0,9.229574061464518e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649169921875,0.0,0.0,9.719195804791524e-05,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,7.178568921517581e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,9.719192166812718e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6646423339844,0.0,0.0,0.0004610358737409,285.587158203125,294.1499938964844,292.4974670410156,292.09246826171875,294.49755859375,293.2647705078125,285.6739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834234369918,3.926058589343029e-09,0.0009834195952862,-0.009337855502963,0.0,0.0,0.0,-0.0067591182887554,60.0,9.98215675354004,-0.0,-6.593904089413627e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66729736328125,0.0,0.0,9.229574061464518e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649169921875,0.0,0.0,9.719195804791524e-05,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,7.178568921517581e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,9.719192166812718e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6646423339844,0.0,0.0,0.0004610358737409,285.587158203125,294.1499938964844,292.4974670410156,292.09246826171875,294.49755859375,293.2647705078125,285.6739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834234369918,3.926058589343029e-09,0.0009834195952862,-0.009337855502963,0.0,0.0,0.0,-0.0067591182887554,60.0,9.98215675354004,-0.0,-6.593904089413627e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634216308594,0.0,0.0,9.256735938834026e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,9.74779832176864e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644897460937,0.0,0.0,7.199694664450362e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,9.747794683789834e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607971191406,0.0,0.0,0.0004623926652129,285.5830383300781,294.1499938964844,292.62469482421875,292.187744140625,294.4657287597656,293.1874694824219,285.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863215964287,4.264432806877494e-09,0.0009863172890618,-0.0102244233712553,0.0,0.0,0.0,-0.0069268867373466,60.0,10.244452476501465,-0.0,-6.632767224346027e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634216308594,0.0,0.0,9.256735938834026e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,9.74779832176864e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644897460937,0.0,0.0,7.199694664450362e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,9.747794683789834e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607971191406,0.0,0.0,0.0004623926652129,285.5830383300781,294.1499938964844,292.62469482421875,292.187744140625,294.4657287597656,293.1874694824219,285.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863215964287,4.264432806877494e-09,0.0009863172890618,-0.0102244233712553,0.0,0.0,0.0,-0.0069268867373466,60.0,10.244452476501465,-0.0,-6.632767224346027e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,9.279444930143654e-05,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573181152344,0.0,0.0,9.771712211659178e-05,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,7.217357051558793e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570739746094,0.0,0.0,9.771708573680372e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65704345703125,0.0,0.0,0.0004635270452126,285.5790405273437,294.1499938964844,292.7504577636719,292.2806701660156,294.4360046386719,293.1292724609375,285.6781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988740241155,4.547332288495909e-09,0.0009887357009574,-0.0109656294807791,0.0,0.0,0.0,-0.0070671285502612,60.0,10.490670204162598,-0.0,-6.665347029866099e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,9.279444930143654e-05,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573181152344,0.0,0.0,9.771712211659178e-05,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,7.217357051558793e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570739746094,0.0,0.0,9.771708573680372e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65704345703125,0.0,0.0,0.0004635270452126,285.5790405273437,294.1499938964844,292.7504577636719,292.2806701660156,294.4360046386719,293.1292724609375,285.6781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988740241155,4.547332288495909e-09,0.0009887357009574,-0.0109656294807791,0.0,0.0,0.0,-0.0070671285502612,60.0,10.490670204162598,-0.0,-6.665347029866099e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559143066406,0.0,0.0,9.295159543398768e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65362548828125,0.0,0.0,9.788259922061116e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65692138671875,0.0,0.0,7.229579205159098e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65338134765625,0.0,0.0,9.788256284082308e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0004643120046239,285.5751342773437,294.1499938964844,292.8743591308594,292.3708190917969,294.408203125,293.0892333984375,285.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904126636683,4.743076598145991e-09,0.0009904078906401,-0.0114784771576523,0.0,0.0,0.0,-0.0071641593240201,60.0,10.7227783203125,-0.0,-6.687936604521384e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559143066406,0.0,0.0,9.295159543398768e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65362548828125,0.0,0.0,9.788259922061116e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65692138671875,0.0,0.0,7.229579205159098e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65338134765625,0.0,0.0,9.788256284082308e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0004643120046239,285.5751342773437,294.1499938964844,292.8743591308594,292.3708190917969,294.408203125,293.0892333984375,285.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904126636683,4.743076598145991e-09,0.0009904078906401,-0.0114784771576523,0.0,0.0,0.0,-0.0071641593240201,60.0,10.7227783203125,-0.0,-6.687936604521384e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.654052734375,0.0,0.0,9.299779776483774e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517944335937,0.0,0.0,9.79312535491772e-05,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65509033203125,0.0,0.0,7.233172800624743e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515808105469,0.0,0.0,9.793121716938912e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515197753906,0.0,0.0,0.0004645427979994,285.5732421875,294.1499938964844,292.9354858398437,292.41473388671875,294.39508056640625,293.0740051269531,285.68182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909049840644,4.800628339296509e-09,0.0009909000946208,-0.0116292601451277,0.0,0.0,0.0,-0.0071926908567547,60.0,10.832106590270996,-0.0,-6.694585863442627e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522521972656,0.0,0.0,9.302805119659752e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499938964844,0.0,0.0,9.796311496756972e-05,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532897949219,0.0,0.0,7.23552584531717e-05,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497802734375,0.0,0.0,9.796307858778164e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497497558594,0.0,0.0,0.000464693934191,285.5713806152344,294.1499938964844,292.9960021972656,292.45782470703125,294.38262939453125,293.06549072265625,285.68316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912273380905,4.838305311949398e-09,0.000991222448647,-0.0117279710248112,0.0,0.0,0.0,-0.0072113699279725,60.0,10.93702220916748,-0.0,-6.698940069327365e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502685546875,0.0,0.0,9.304808918386698e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64801025390625,0.0,0.0,9.798420796869324e-05,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512756347656,0.0,0.0,7.237083627842367e-05,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477966308594,0.0,0.0,9.798417158890516e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64776611328125,0.0,0.0,0.0004647940222639,285.5693054199219,294.1499938964844,293.0631103515625,292.505126953125,294.369384765625,293.0631103515625,285.6847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914407273754,4.863246250152997e-09,0.0009914358379319,-0.0117933144792914,0.0,0.0,0.0,-0.0072237341664731,60.0,11.049981117248535,-0.0,-6.701823451749078e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,9.30568712647073e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.646484375,0.0,0.0,9.799345571082084e-05,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,7.237766840262339e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462707519531,0.0,0.0,9.799341933103278e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0004648378817364,285.5677490234375,294.1499938964844,293.114990234375,292.5413513183594,294.3595886230469,293.0662841796875,285.68609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915340924635,4.874170844715309e-09,0.00099152920302,-0.011821936815977,0.0,0.0,0.0,-0.0072291502729058,60.0,11.135076522827148,-0.0,-6.70308679673326e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.645263671875,0.0,0.0,9.30692331166938e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64306640625,0.0,0.0,9.800647967495024e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462707519531,0.0,0.0,7.238728721858934e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6428527832031,0.0,0.0,9.800644329516216e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,0.0004648996691685,285.56427001953125,294.1499938964844,293.2309265136719,292.6209716796875,294.33892822265625,293.08660888671875,285.6893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889543880892688e-09,0.0009916606359183,-0.0118622127920389,0.0,0.0,0.0,-0.0072367712855339,60.0,11.320195198059082,-0.0,-6.704864574658131e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.645263671875,0.0,0.0,9.30692331166938e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64306640625,0.0,0.0,9.800647967495024e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462707519531,0.0,0.0,7.238728721858934e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6428527832031,0.0,0.0,9.800644329516216e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,0.0004648996691685,285.56427001953125,294.1499938964844,293.2309265136719,292.6209716796875,294.33892822265625,293.08660888671875,285.6893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889543880892688e-09,0.0009916606359183,-0.0118622127920389,0.0,0.0,0.0,-0.0072367712855339,60.0,11.320195198059082,-0.0,-6.704864574658131e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419372558594,0.0,0.0,9.308831067755818e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397705078125,0.0,0.0,9.80265613179654e-05,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429138183594,0.0,0.0,7.240211562020704e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395568847656,0.0,0.0,9.802652493817732e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,0.0004649949260056,285.5609130859375,294.1499938964844,293.34332275390625,292.69635009765625,294.32061767578125,293.1233825683594,285.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913273787821025e-09,0.0009918635478243,-0.0119243832305073,0.0,0.0,0.0,-0.0072485348209738,60.0,11.49441909790039,-0.0,-6.707608690703637e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419372558594,0.0,0.0,9.308831067755818e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397705078125,0.0,0.0,9.80265613179654e-05,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429138183594,0.0,0.0,7.240211562020704e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395568847656,0.0,0.0,9.802652493817732e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,0.0004649949260056,285.5609130859375,294.1499938964844,293.34332275390625,292.69635009765625,294.32061767578125,293.1233825683594,285.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913273787821025e-09,0.0009918635478243,-0.0119243832305073,0.0,0.0,0.0,-0.0072485348209738,60.0,11.49441909790039,-0.0,-6.707608690703637e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387023925781,0.0,0.0,9.312475594924764e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63653564453125,0.0,0.0,9.80649419943802e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396484375,0.0,0.0,7.24304627510719e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363220214844,0.0,0.0,9.806490561459212e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63629150390625,0.0,0.0,0.0004651769995689,285.5577392578125,294.1499938964844,293.4518737792969,292.76708984375,294.3045654296875,293.17340087890625,285.696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646382391407e-09,0.0009922514436766,-0.0120432553812861,0.0,0.0,0.0,-0.0072710276581346,60.0,11.659530639648438,-0.0,-6.712858180435434e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387023925781,0.0,0.0,9.312475594924764e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63653564453125,0.0,0.0,9.80649419943802e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396484375,0.0,0.0,7.24304627510719e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363220214844,0.0,0.0,9.806490561459212e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63629150390625,0.0,0.0,0.0004651769995689,285.5577392578125,294.1499938964844,293.4518737792969,292.76708984375,294.3045654296875,293.17340087890625,285.696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646382391407e-09,0.0009922514436766,-0.0120432553812861,0.0,0.0,0.0,-0.0072710276581346,60.0,11.659530639648438,-0.0,-6.712858180435434e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371154785156,0.0,0.0,9.31498725549318e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349792480469,0.0,0.0,9.809139010030776e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380615234375,0.0,0.0,7.244999869726598e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,9.809135372051968e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347045898437,0.0,0.0,0.000465302466182,285.5561828613281,294.1499938964844,293.5045471191406,292.80059814453125,294.29736328125,293.20269775390625,285.69854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523971945,4.989927582244036e-09,0.0009925189660862,-0.0121252089738845,0.0,0.0,0.0,-0.0072865351103246,60.0,11.7387056350708,-0.0,-6.71647839567413e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355285644531,0.0,0.0,9.31786125875078e-05,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,9.812165808398277e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365051269531,0.0,0.0,7.247235043905675e-05,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332092285156,0.0,0.0,9.81216217041947e-05,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331787109375,0.0,0.0,0.0004654460353776,285.5546569824219,294.1499938964844,293.5560913085937,292.83282470703125,294.29071044921875,293.2343139648437,285.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928299114108,5.025717175755062e-09,0.0009928249055519,-0.0122189735993742,0.0,0.0,0.0,-0.0073042772710323,60.0,11.815726280212402,-0.0,-6.720621570366347e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338195800781,0.0,0.0,9.32149268919602e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317138671875,0.0,0.0,9.81598932412453e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,7.250059570651501e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,9.815985686145724e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314697265625,0.0,0.0,0.0004656274395529,285.5530090332031,294.1499938964844,293.6125183105469,292.86737060546875,294.2838134765625,293.2722473144531,285.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932167595252,5.070941000440143e-09,0.000993211637251,-0.0123374555259943,0.0,0.0,0.0,-0.007326696999371,60.0,11.899449348449709,-0.0,-6.725858980871635e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324768066406,0.0,0.0,9.324600250693038e-05,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304016113281,0.0,0.0,9.81926204985939e-05,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,7.252476643770933e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63018798828125,0.0,0.0,9.819258411880584e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6301574707031,0.0,0.0,0.0004657826793845,285.5517272949219,294.1499938964844,293.6556091308594,292.8931884765625,294.27880859375,293.30328369140625,285.70489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109650480505934e-09,0.000993542606011,-0.0124388691037893,0.0,0.0,0.0,-0.007345886901021,60.0,11.963055610656738,-0.0,-6.730343216077017e-08,0.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6295166015625,0.0,0.050000000745058,9.332668560091406e-05,298.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6274719238281,0.0,0.050000000745058,9.82775745796971e-05,298.79913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304626464844,0.0,0.050000000745058,7.258751429617405e-05,298.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.050000000745058,9.827754547586665e-05,298.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6272277832031,0.0,0.050000000745058,0.0004661856801249,285.5489501953125,285.4460144042969,293.75,292.9478454589844,294.268798828125,293.3786315917969,285.7094421386719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944071061909,5.210133657840288e-09,0.0009944018675014,-0.0127021204680204,0.0,0.0,0.0,-0.0073957005515694,60.0,12.100481986999512,-0.0,-6.741990432601598e-08,1.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6295166015625,0.0,0.050000000745058,9.332668560091406e-05,298.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6274719238281,0.0,0.050000000745058,9.82775745796971e-05,298.79913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304626464844,0.0,0.050000000745058,7.258751429617405e-05,298.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.050000000745058,9.827754547586665e-05,298.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6272277832031,0.0,0.050000000745058,0.0004661856801249,285.5489501953125,285.4460144042969,293.75,292.9478454589844,294.268798828125,293.3786315917969,285.7094421386719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944071061909,5.210133657840288e-09,0.0009944018675014,-0.0127021204680204,0.0,0.0,0.0,-0.0073957005515694,60.0,12.100481986999512,-0.0,-6.741990432601598e-08,1.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.75634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63006591796875,0.6335931420326233,0.050000000745058,0.0407774113118648,298.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.629638671875,0.6335931420326233,0.050000000745058,0.0429405830800533,298.7653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302490234375,0.6335931420326233,0.050000000745058,0.0317157730460166,298.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62957763671875,0.6335931420326233,0.050000000745058,0.0429405830800533,298.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62957763671875,0.6335931420326233,0.050000000745058,0.2036915719509124,285.6346130371094,285.3891296386719,293.7958679199219,292.9736328125,296.878173828125,297.5565185546875,285.9365539550781,1.0,0.1097085252404213,0.0854660645127296,0.0854660645127296,1.0,1.0,-0.4346121549606323,0.000572313030716,0.4340398609638214,-0.1306278705596923,0.0,0.0,0.0,10.201722145080566,60.0,1443.00439453125,0.0,12.260482788085938,1.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.6994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5240783691406,0.6315685510635376,0.050000000745058,0.04524577409029,298.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5240478515625,0.6315685510635376,0.050000000745058,0.0476459823548793,298.709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5240783691406,0.6315685510635376,0.050000000745058,0.0351911596953868,298.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5240478515625,0.6315685510635376,0.050000000745058,0.0476459823548793,298.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5240478515625,0.6315685510635376,0.050000000745058,0.2260120213031768,286.6443786621094,285.3322448730469,293.8417358398437,292.99932861328125,297.2497863769531,298.6409912109375,287.4821472167969,1.0,0.1210890263319015,0.1709321290254593,0.1709321290254593,1.0,1.0,-0.4820915162563324,0.0180500373244285,0.4640414714813232,-0.1241577267646789,0.0,0.0,0.0,12.503028869628906,60.0,2988.07861328125,0.0,16.68335723876953,1.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.288818359375,0.5948892831802368,0.050000000745058,0.0455572009086608,298.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.288818359375,0.5948892831802368,0.050000000745058,0.0479739271104335,298.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.288818359375,0.5948892831802368,0.050000000745058,0.0354333780705928,298.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.288818359375,0.5948892831802368,0.050000000745058,0.0479739271104335,298.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.288818359375,0.5948892831802368,0.050000000745058,0.227567657828331,288.4393005371094,285.2679138183594,293.89361572265625,293.0282897949219,297.2375793457031,298.64556884765625,289.101318359375,1.0,0.1325561255216598,0.2675069272518158,0.2675069272518158,1.0,1.0,-0.4854207336902618,0.040066160261631,0.445354551076889,-0.1028779447078704,1.0,1.0,0.0,16.745803833007812,60.0,3093.197265625,0.0,20.383060455322266,1.0,281.3268127441406,283.655517578125,295.39459228515625,297.0790405273437,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-4.576377142846409e-21,-2.2881885714232045e-21,-2.2881883694748128e-21,0.0,0.0,-0.0,4.134435585001484e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7940979003906,0.571057140827179,0.050000000745058,0.0456803627312183,298.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7940979003906,0.571057140827179,0.050000000745058,0.0481036230921745,298.6413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7940979003906,0.571057140827179,0.050000000745058,0.0355291701853275,298.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7940979003906,0.571057140827179,0.050000000745058,0.0481036230921745,298.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7940979003906,0.571057140827179,0.050000000745058,0.2281828671693802,288.78057861328125,285.2183837890625,293.9335632324219,293.0505065917969,297.23077392578125,298.6180114746094,287.8223571777344,1.0,0.1405838280916214,0.3418642580509186,0.3418642580509186,1.0,1.0,-0.486733466386795,0.0678354427218437,0.4188980460166931,-0.0754285752773284,1.0,1.0,0.0,20.03126716613769,60.0,12105.4267578125,0.0,23.184425354003903,1.0,281.74371337890625,288.0315246582031,296.3040771484375,297.1695556640625,293.1499938964844,293.1499938964844,283.1499938964844,1470.8607177734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0672068297863006,1.0,0.0,0.0,0.8028474450111389,0.8028521537780762,5.93048916641692e-08,4.233476161956787,4.233466148376465,1.0057352483272552e-05,0.0,0.0,-0.0,5360.49853515625,0.0,16.552194595336914,1890.505615234375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9786071777344,0.5492737889289856,0.050000000745058,0.0458176881074905,298.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9786071777344,0.5492737889289856,0.050000000745058,0.0482482314109802,298.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9786071777344,0.5492737889289856,0.050000000745058,0.0356359779834747,298.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9786071777344,0.5492737889289856,0.050000000745058,0.0482482314109802,298.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9786071777344,0.5492737889289856,0.050000000745058,0.2288688272237777,286.7918395996094,285.1614074707031,293.9794921875,293.075927734375,297.2210388183594,298.5848388671875,285.9491271972656,1.0,0.1489829123020172,0.4273303151130676,0.4273303151130676,1.0,1.0,-0.4881968200206756,0.1089960485696792,0.3792007565498352,-0.0346618369221687,1.0,1.0,0.0,23.70978164672852,60.0,11759.51953125,0.0,26.33509635925293,1.0,282.24591064453125,285.51220703125,297.0738830566406,297.6728210449219,293.1499938964844,293.1499938964844,283.1499938964844,2316.485107421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.209107831120491,1.0,0.0,0.0,1.013763189315796,1.0137650966644287,6.93431019271884e-08,4.264964580535889,4.264954566955566,9.794117431738414e-06,0.0,0.0,-0.0,4192.0673828125,0.0,31.957555770874023,1895.306396484375,0.0,0.0,0.2581891119480133,1.0,0.0,3.0,1.0,0.0
