time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906760,298.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6183166503906,0.532490611076355,0.050000000745058,0.0459489226341247,298.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6183166503906,0.532490611076355,0.050000000745058,0.0483864285051822,298.5714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6183166503906,0.532490611076355,0.050000000745058,0.0357380509376525,298.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6183166503906,0.532490611076355,0.050000000745058,0.0483864285051822,298.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6183166503906,0.532490611076355,0.050000000745058,0.2295243889093399,285.5097961425781,285.1044311523437,294.02545166015625,293.10125732421875,297.1034545898437,298.5464782714844,285.150146484375,1.0,0.1565399020910263,0.541864275932312,0.541864275932312,0.800000011920929,1.0,-0.489595353603363,0.1660120338201522,0.3235833048820495,0.0219085905700922,1.0,1.0,0.0,27.227922439575195,60.0,10824.2001953125,0.0,29.36368751525879,1.0,282.6402282714844,284.7494506835937,297.1361999511719,297.8802795410156,293.1499938964844,293.1499938964844,283.1499938964844,3664.921142578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.324097990989685,1.0,0.0,0.0,1.2748870849609375,1.2748899459838867,1.0848391696072213e-07,4.265898704528809,4.2658891677856445,9.786144801182672e-06,0.0,0.0,-0.0,3531.89697265625,0.0,63.4329719543457,1895.4337158203125,0.0,154.38021850585938,0.3245200216770172,1.0,0.0,3.0,1.0,0.0
17906820,298.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.5121427774429321,0.050000000745058,0.0461572408676147,298.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.5121427774429321,0.050000000745058,0.0486057959496974,298.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.5121427774429321,0.050000000745058,0.0359000749886035,298.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.5121427774429321,0.050000000745058,0.0486057959496974,298.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.5121427774429321,0.050000000745058,0.2305649667978286,284.885009765625,285.0054626464844,294.1052551269531,293.14501953125,295.9389038085937,298.4778747558594,284.8556213378906,1.0,0.1678460985422134,0.7407652139663696,0.7407652139663696,0.4526777267456054,1.0,-0.4918147027492523,0.3124070763587951,0.1794076263904571,0.1673619747161865,0.7062820792198181,0.7062820792198181,0.0,32.82014465332031,60.0,10446.2138671875,0.0,34.24026870727539,1.0,283.0048217773437,284.5969543457031,296.60858154296875,297.4633178710937,293.1499938964844,293.1499938964844,283.1499938964844,11787.7431640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3962275981903076,1.0,0.0,0.0,1.52490496635437,1.5249100923538208,1.5515986717673513e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3727.968017578125,0.0,129.0043182373047,1895.4371337890625,0.0,269.10400390625,0.3975313603878021,1.0,0.0,3.0,1.0,0.0
17906880,298.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.5097924470901489,0.050000000745058,0.04618626460433,298.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.5097924470901489,0.050000000745058,0.048636358231306,298.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.5097924470901489,0.050000000745058,0.0359226502478122,298.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.5097924470901489,0.050000000745058,0.048636358231306,298.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.5097924470901489,0.050000000745058,0.2307099401950836,284.8702697753906,284.9904479980469,294.11737060546875,293.151611328125,295.6388854980469,298.4682312011719,284.8569641113281,1.0,0.1693702042102813,0.770932137966156,0.770932137966156,0.4000000059604645,1.0,-0.4921241104602813,0.3493373095989227,0.1427868008613586,0.2040857523679733,0.695838451385498,0.695838451385498,0.0,33.601680755615234,60.0,10535.2900390625,0.0,34.92951583862305,1.0,283.03076171875,284.62811279296875,296.5423278808594,297.40234375,293.1499938964844,293.1499938964844,283.1499938964844,13016.826171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3999439775943756,1.0,0.0,0.0,1.5316073894500732,1.531612753868103,1.5652672402666212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.610595703125,0.0,134.2456512451172,1895.4371337890625,0.0,275.5794372558594,0.3994461297988891,1.0,0.0,3.0,1.0,0.0
17906940,298.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.5016202926635742,0.050000000745058,0.046297550201416,298.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.5016202926635742,0.050000000745058,0.0487535521388053,298.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.5016202926635742,0.050000000745058,0.036009207367897,298.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.5016202926635742,0.050000000745058,0.0487535521388053,298.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.5016202926635742,0.050000000745058,0.2312658578157425,284.8698425292969,284.95001220703125,294.1660461425781,293.1781005859375,294.5950622558594,298.43316650390625,284.8822631835937,1.0,0.1750654876232147,0.8922236561775208,0.8922236561775208,0.1881998777389526,1.0,-0.4933103322982788,0.4599623084068298,0.0333480089902877,0.3140576183795929,0.6875089406967163,0.6875089406967163,0.0,36.595123291015625,60.0,11099.1220703125,-0.0,37.57404327392578,1.0,283.0974426269531,284.7601928710937,296.3448486328125,297.22711181640625,293.1499938964844,293.1499938964844,283.1499938964844,15052.4833984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060350954532623,1.0,0.0,0.0,1.5668100118637085,1.566815972328186,1.638046001062321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.03759765625,0.0,148.31080627441406,1895.4371337890625,0.0,286.4092712402344,0.4152567088603973,1.0,0.0,3.0,1.0,0.0
17907000,298.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.4957277774810791,0.050000000745058,0.0463886931538581,298.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.4957277774810791,0.050000000745058,0.0488495267927646,298.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.4957277774810791,0.050000000745058,0.0360800921916961,298.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.4957277774810791,0.050000000745058,0.0488495267927646,298.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.4957277774810791,0.050000000745058,0.2317211180925369,284.89459228515625,284.95001220703125,294.20928955078125,293.2015380859375,294.224365234375,298.4069519042969,284.908447265625,1.0,0.1795515269041061,1.0,1.0,0.0,1.0,-0.4942826628684997,0.4942804872989654,2.1729993022745475e-06,0.3481200635433197,0.682752251625061,0.682752251625061,0.0,39.03900909423828,60.0,11481.521484375,-0.0,39.73407745361328,1.0,283.12506103515625,284.82452392578125,296.2628479003906,297.1616516113281,293.1499938964844,293.1499938964844,283.1499938964844,16267.0908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056455194950104,1.0,0.0,0.0,1.5998588800430298,1.599865198135376,1.7078777148071825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.82861328125,0.0,159.77403259277344,1895.4371337890625,0.0,285.7081604003906,0.4220755100250244,1.0,0.0,3.0,1.0,0.0
17907060,298.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.486020416021347,0.050000000745058,0.04655746743083,298.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.486020416021347,0.050000000745058,0.0490272529423236,298.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.486020416021347,0.050000000745058,0.0362113639712333,298.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.486020416021347,0.050000000745058,0.0490272529423236,298.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.486020416021347,0.050000000745058,0.2325641810894012,284.9432067871094,284.95001220703125,294.3012390136719,293.2509460449219,294.2908630371094,298.3639831542969,284.9467468261719,1.0,0.1875204592943191,1.0,1.0,0.0,1.0,-0.4960800409317016,0.496079683303833,3.5238952023064485e-07,0.3497909009456634,0.6965861320495605,0.6965861320495605,0.0,43.55553436279297,48.0,11749.345703125,-0.0,43.73967742919922,1.0,283.14501953125,284.846923828125,296.2403869628906,297.1501770019531,293.1499938964844,293.1499938964844,283.1499938964844,16302.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4012268483638763,1.0,0.0,0.0,1.653357744216919,1.653364181518555,1.8240092458654544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.01953125,0.0,172.7170867919922,1895.4371337890625,0.0,277.8373718261719,0.4359491169452667,1.0,0.0,3.0,1.0,0.0
17907120,298.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.486020416021347,0.050000000745058,0.04655746743083,298.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.486020416021347,0.050000000745058,0.0490272529423236,298.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.486020416021347,0.050000000745058,0.0362113639712333,298.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.486020416021347,0.050000000745058,0.0490272529423236,298.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.486020416021347,0.050000000745058,0.2325641810894012,284.9432067871094,284.95001220703125,294.3012390136719,293.2509460449219,294.2908630371094,298.3639831542969,284.9467468261719,1.0,0.1875204592943191,1.0,1.0,0.0,1.0,-0.4960800409317016,0.496079683303833,3.5238952023064485e-07,0.3497909009456634,0.6965861320495605,0.6965861320495605,0.0,43.55553436279297,48.0,11749.345703125,-0.0,43.73967742919922,1.0,283.14501953125,284.846923828125,296.2403869628906,297.1501770019531,293.1499938964844,293.1499938964844,283.1499938964844,16302.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4012268483638763,1.0,0.0,0.0,1.653357744216919,1.653364181518555,1.8240092458654544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.01953125,0.0,172.7170867919922,1895.4371337890625,0.0,277.8373718261719,0.4359491169452667,1.0,0.0,3.0,1.0,0.0
17907180,298.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.4838675856590271,0.050000000745058,0.0465970858931541,298.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.4838675856590271,0.050000000745058,0.0490689761936664,298.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.4838675856590271,0.050000000745058,0.0362421758472919,298.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.4838675856590271,0.050000000745058,0.0490689761936664,298.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.4838675856590271,0.050000000745058,0.2327620834112167,284.9406433105469,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.33428955078125,284.939208984375,1.0,0.1888572573661804,1.0,1.0,0.0,1.0,-0.4965024888515472,0.4965021312236786,3.529017078562902e-07,0.350446879863739,0.690520167350769,0.690520167350769,0.0,44.618446350097656,36.0,11827.9296875,-0.0,44.68636322021485,1.0,283.1490478515625,284.8275756835937,296.2888488769531,297.2010803222656,293.1499938964844,293.1499938964844,283.1499938964844,17198.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3987194299697876,1.0,0.0,0.0,1.6843913793563845,1.684398174285889,1.893125443075405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.45849609375,0.0,183.58729553222656,1895.4371337890625,0.0,273.43511962890625,0.4442326128482818,1.0,0.0,3.0,1.0,0.0
17907240,298.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.4838675856590271,0.050000000745058,0.0465970858931541,298.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.4838675856590271,0.050000000745058,0.0490689761936664,298.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.4838675856590271,0.050000000745058,0.0362421758472919,298.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.4838675856590271,0.050000000745058,0.0490689761936664,298.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.4838675856590271,0.050000000745058,0.2327620834112167,284.9406433105469,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.33428955078125,284.939208984375,1.0,0.1888572573661804,1.0,1.0,0.0,1.0,-0.4965024888515472,0.4965021312236786,3.529017078562902e-07,0.350446879863739,0.690520167350769,0.690520167350769,0.0,44.618446350097656,36.0,11827.9296875,-0.0,44.68636322021485,1.0,283.1490478515625,284.8275756835937,296.2888488769531,297.2010803222656,293.1499938964844,293.1499938964844,283.1499938964844,17198.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3987194299697876,1.0,0.0,0.0,1.6843913793563845,1.684398174285889,1.893125443075405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.45849609375,0.0,183.58729553222656,1895.4371337890625,0.0,273.43511962890625,0.4442326128482818,1.0,0.0,3.0,1.0,0.0
17907300,298.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.4851602017879486,0.050000000745058,0.0465732403099536,298.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.4851602017879486,0.050000000745058,0.0490438640117645,298.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.4851602017879486,0.050000000745058,0.0362236313521862,298.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.4851602017879486,0.050000000745058,0.0490438640117645,298.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.4851602017879486,0.050000000745058,0.2326429784297943,284.9400634765625,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3232116699219,284.9410095214844,1.0,0.1876019984483719,1.0,1.0,0.0,1.0,-0.4962484836578369,0.4962481260299682,3.527628962274321e-07,0.3504300117492676,0.6868202686309814,0.6868202686309814,0.0,43.98250198364258,36.0,11848.4638671875,-0.0,44.11960220336914,1.0,283.1495666503906,284.8295593261719,296.316650390625,297.229736328125,293.1499938964844,293.1499938964844,283.1499938964844,17618.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3981808423995971,1.0,0.0,0.0,1.6848390102386477,1.6848459243774414,1.894131855806336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.841796875,0.0,185.1508178710937,1895.4371337890625,0.0,272.495361328125,0.4453276693820953,1.0,0.0,3.0,1.0,0.0
17907360,298.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.487759381532669,0.050000000745058,0.0465258657932281,298.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.487759381532669,0.050000000745058,0.0489939749240875,298.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.487759381532669,0.050000000745058,0.0361867845058441,298.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.487759381532669,0.050000000745058,0.0489939749240875,298.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.487759381532669,0.050000000745058,0.2324063330888748,284.9430236816406,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3143005371094,284.9449157714844,1.0,0.1852488219738006,1.0,1.0,0.0,1.0,-0.4957437813282013,0.4957434237003326,3.524117460074194e-07,0.35022833943367,0.686059296131134,0.686059296131134,0.0,42.717411041259766,25.0,11873.4609375,-0.0,42.99388122558594,1.0,283.1498107910156,284.83251953125,296.3445129394531,297.2595520019531,293.1499938964844,293.1499938964844,283.1499938964844,17783.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3980478942394256,1.0,0.0,0.0,1.6859445571899414,1.6859514713287354,1.896618329055855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.08935546875,0.0,186.0071563720703,1895.4371337890625,0.0,272.2637023925781,0.4459956884384155,1.0,0.0,3.0,1.0,0.0
17907420,298.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.4925283193588257,0.050000000745058,0.0464420132339,298.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.4925283193588257,0.050000000745058,0.0489056780934333,298.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.4925283193588257,0.050000000745058,0.0361215658485889,298.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.4925283193588257,0.050000000745058,0.0489056780934333,298.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.4925283193588257,0.050000000745058,0.2319874763488769,284.9473571777344,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3055725097656,284.9486999511719,1.0,0.1811246424913406,1.0,1.0,0.0,1.0,-0.4948501586914062,0.4948498010635376,3.517533571084641e-07,0.3497887849807739,0.6870577931404114,0.6870577931404114,0.0,40.4774169921875,25.0,11905.689453125,-0.0,41.00612258911133,1.0,283.1499328613281,284.8336181640625,296.37969970703125,297.29815673828125,293.1499938964844,293.1499938964844,283.1499938964844,17809.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3983729183673858,1.0,0.0,0.0,1.6902248859405518,1.6902318000793457,1.906260962414308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.14599609375,0.0,187.2026824951172,1895.4371337890625,0.0,272.830322265625,0.446969598531723,1.0,0.0,3.0,1.0,0.0
17907480,298.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6060150861740112,0.17068412899971,0.0753811746835708,298.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.500002920627594,0.050000000745058,0.0487788654863834,298.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.5047664046287537,0.1623398959636688,0.0369830168783664,298.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.500002920627594,0.050000000745058,0.0487788654863834,298.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.500002920627594,0.050000000745058,0.2313859313726425,284.9492492675781,284.95001220703125,294.5767822265625,293.3959045410156,294.566650390625,298.3017272949219,284.95733642578125,1.0,0.1786773055791854,1.0,1.0,0.0,1.0,-0.5295065641403198,0.5295061469078064,3.812796194324619e-07,0.3747469782829284,0.6878969073295593,0.6878969073295593,0.0,37.51693344116211,45.0,12282.7841796875,-0.0,42.289886474609375,1.0,283.14996337890625,284.8448791503906,296.3989562988281,297.32000732421875,293.1499938964844,293.1499938964844,283.1499938964844,17802.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3987298309803009,1.0,0.0,0.0,1.6932021379470823,1.6932090520858765,1.912982554586052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.18310546875,0.0,187.95314025878903,1895.4371337890625,0.0,273.4533386230469,0.4475710690021515,1.0,0.0,3.0,1.0,0.0
17907540,298.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879577636719,0.794736921787262,0.1647880226373672,0.1481673419475555,298.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.5255452990531921,0.1543535143136978,0.0484527498483657,298.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846923828125,0.7791659832000732,0.1612288206815719,0.1087703257799148,298.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.5255452990531921,0.050000000745058,0.0484527498483657,298.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.5255452990531921,0.050000000745058,0.2298389822244644,285.16583251953125,284.95001220703125,294.6253356933594,293.4208984375,294.617919921875,298.2374267578125,285.2998352050781,1.0,0.1822992265224456,1.0,1.0,0.0,1.0,-0.7004987597465515,0.7004981637001038,5.462169383463333e-07,0.5062099099159241,0.8556539416313171,0.8556539416313171,0.0,30.692598342895508,45.0,15751.654296875,-0.0,56.19987487792969,1.0,283.1499938964844,285.1894226074219,296.4705505371094,297.4954833984375,293.1499938964844,293.1499938964844,283.1499938964844,13029.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4051613807678222,1.0,0.0,0.0,1.8203493356704712,1.820356011390686,2.21107185893743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.3203125,0.0,205.39175415039065,1895.4371337890625,0.0,284.8384704589844,0.467397004365921,1.0,0.0,3.0,1.0,0.0
17907600,298.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.453125,0.815570592880249,0.160943865776062,0.1469903141260147,298.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44873046875,0.7811349630355835,0.1547778695821762,0.1362656950950622,298.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.8101549744606018,0.1581743657588958,0.1119933351874351,298.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974914550781,0.5433938503265381,0.050000000745058,0.0482921823859214,297.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974914550781,0.5433938503265381,0.050000000745058,0.2290773093700409,285.4446716308594,284.95001220703125,294.66845703125,293.4429931640625,294.6620483398437,298.1498413085937,285.5030822753906,1.0,0.188013806939125,1.0,1.0,0.0,1.0,-0.807126522064209,0.8071258664131165,6.659281552856555e-07,0.5910283923149109,1.0,1.0,0.0,27.660764694213867,33.0,18221.728515625,-0.0,67.99466705322266,1.0,283.1499938964844,285.26763916015625,296.6152038574219,297.7830810546875,293.1499938964844,293.1499938964844,283.1499938964844,9479.953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4276155829429626,1.0,0.0,0.0,2.045103073120117,2.0451102256774902,2.790768007798761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.375,0.0,262.04620361328125,1895.4371337890625,0.0,327.31640625,0.5105106234550476,1.0,0.0,3.0,1.0,0.0
17907660,298.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273193359375,0.8515494465827942,0.1625785827636718,0.1458619236946106,297.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.832283079624176,0.1492926180362701,0.1428863704204559,298.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6271057128906,0.8459581136703491,0.1589592099189758,0.1111448779702186,297.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6254577636719,0.8287622928619385,0.1502633094787597,0.1409510374069214,297.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6036376953125,0.5757655501365662,0.050000000745058,0.2280434668064117,285.6251525878906,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.03631591796875,285.6485900878906,1.0,0.1924844980239868,1.0,1.0,0.0,1.0,-0.9227389097213744,0.9227380752563475,8.127905175570049e-07,0.6849694848060608,1.0,1.0,0.0,23.40819549560547,25.0,20923.455078125,-0.0,81.56754302978516,1.0,283.1499938964844,285.3140869140625,296.8143920898437,298.2283935546875,293.1499938964844,293.1499938964844,283.1499938964844,12045.5986328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969247579574585,1.0,0.0,0.0,2.3117356300354004,2.3117449283599854,3.5659044783642457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.1298828125,0.0,378.1642150878906,1895.4371337890625,0.0,497.5790100097656,0.5751749873161316,1.0,0.0,3.0,1.0,0.0
17907720,298.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273193359375,0.8515494465827942,0.1625785827636718,0.1458619236946106,297.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.832283079624176,0.1492926180362701,0.1428863704204559,298.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6271057128906,0.8459581136703491,0.1589592099189758,0.1111448779702186,297.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6254577636719,0.8287622928619385,0.1502633094787597,0.1409510374069214,297.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6036376953125,0.5757655501365662,0.050000000745058,0.2280434668064117,285.6251525878906,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.03631591796875,285.6485900878906,1.0,0.1924844980239868,1.0,1.0,0.0,1.0,-0.9227389097213744,0.9227380752563475,8.127905175570049e-07,0.6849694848060608,1.0,1.0,0.0,23.40819549560547,25.0,20923.455078125,-0.0,81.56754302978516,1.0,283.1499938964844,285.3140869140625,296.8143920898437,298.2283935546875,293.1499938964844,293.1499938964844,283.1499938964844,12045.5986328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969247579574585,1.0,0.0,0.0,2.3117356300354004,2.3117449283599854,3.5659044783642457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.1298828125,0.0,378.1642150878906,1895.4371337890625,0.0,497.5790100097656,0.5751749873161316,1.0,0.0,3.0,1.0,0.0
17907780,298.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8380126953125,0.8792305588722229,0.1785792559385299,0.0918673053383827,297.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404235839844,0.8792305588722229,0.1536136716604232,0.0967407748103141,298.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8380126953125,0.8792305588722229,0.1707817316055297,0.0714523494243621,297.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8395690917969,0.8792305588722229,0.1488792598247528,0.0967407599091529,297.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399353027344,0.9738904237747192,0.138864666223526,0.6097232103347778,285.83868408203125,284.95001220703125,294.8514709472656,293.5350952148437,294.84674072265625,298.0421142578125,285.8597412109375,1.0,0.1980919390916824,1.0,1.0,0.0,1.0,-1.084120273590088,1.0841193199157717,1.045983253789018e-06,0.8115891218185425,1.0,1.0,0.0,14.307324409484863,45.0,24156.544921875,-0.0,105.98477172851562,1.0,283.1499938964844,285.4409484863281,296.8362731933594,298.47930908203125,293.1499938964844,293.1499938964844,283.1499938964844,14437.119140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5581279397010803,1.0,0.0,0.0,2.5308375358581543,2.530848503112793,4.273875333637989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.52001953125,0.0,496.2024841308594,1895.4371337890625,0.0,721.320556640625,0.6284119486808777,1.0,0.0,3.0,1.0,0.0
17907840,298.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8380126953125,0.8792305588722229,0.1785792559385299,0.0918673053383827,297.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404235839844,0.8792305588722229,0.1536136716604232,0.0967407748103141,298.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8380126953125,0.8792305588722229,0.1707817316055297,0.0714523494243621,297.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8395690917969,0.8792305588722229,0.1488792598247528,0.0967407599091529,297.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399353027344,0.9738904237747192,0.138864666223526,0.6097232103347778,285.83868408203125,284.95001220703125,294.8514709472656,293.5350952148437,294.84674072265625,298.0421142578125,285.8597412109375,1.0,0.1980919390916824,1.0,1.0,0.0,1.0,-1.084120273590088,1.0841193199157717,1.045983253789018e-06,0.8115891218185425,1.0,1.0,0.0,14.307324409484863,45.0,24156.544921875,-0.0,105.98477172851562,1.0,283.1499938964844,285.4409484863281,296.8362731933594,298.47930908203125,293.1499938964844,293.1499938964844,283.1499938964844,14437.119140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5581279397010803,1.0,0.0,0.0,2.5308375358581543,2.530848503112793,4.273875333637989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.52001953125,0.0,496.2024841308594,1895.4371337890625,0.0,721.320556640625,0.6284119486808777,1.0,0.0,3.0,1.0,0.0
17907900,298.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685302734375,0.8769397139549255,0.1880130171775818,0.0903919488191604,297.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685607910156,0.8769397139549255,0.1585696786642074,0.0951870754361152,298.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685302734375,0.8769397139549255,0.1778988391160965,0.0703048482537269,297.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685913085937,0.8769397139549255,0.1517246663570404,0.0951870754361152,297.7897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86932373046875,0.9654213190078736,0.1362258940935135,0.5885701775550842,285.8699951171875,284.95001220703125,294.89715576171875,293.55767822265625,294.892578125,298.0308532714844,285.8759765625,1.0,0.204254075884819,1.0,1.0,0.0,1.0,-1.1260114908218384,1.1260102987289429,1.1165514024469303e-06,0.8492697477340698,1.0,1.0,0.0,14.839910507202148,45.0,25162.34765625,-0.0,110.0103988647461,1.0,283.1499938964844,285.4318542480469,296.82342529296875,298.5448608398437,293.1499938964844,293.1499938964844,283.1499938964844,15629.62109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.582992672920227,1.0,0.0,0.0,2.633286952972412,2.633298873901367,4.626895986348245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.07080078125,0.0,558.9345092773438,1895.4371337890625,0.0,838.474853515625,0.6505500078201294,1.0,0.0,3.0,1.0,0.0
17907960,298.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041442871094,0.884852409362793,0.1951329261064529,0.0955672264099121,297.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.884852409362793,0.1630383878946304,0.1006368994712829,298.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041442871094,0.884852409362793,0.1832805424928665,0.0743300691246986,297.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044189453125,0.884852409362793,0.1547743827104568,0.1006368994712829,297.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90557861328125,0.9662061333656312,0.1338548064231872,0.6075368523597717,285.9068298339844,284.95001220703125,294.9427795410156,293.5800476074219,294.9383850097656,298.01519775390625,285.9166259765625,1.0,0.2126180380582809,1.0,1.0,0.0,1.0,-1.1738718748092651,1.1738706827163696,1.1967022146563977e-06,0.8870519995689392,1.0,1.0,0.0,15.809221267700195,65.0,26142.021484375,-0.0,123.8918685913086,1.0,283.1499938964844,285.450439453125,296.7975158691406,298.5817565917969,293.1499938964844,293.1499938964844,283.1499938964844,16561.654296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020689606666565,1.0,0.0,0.0,2.710664987564087,2.71067762374878,4.902809678242193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.99755859375,0.0,609.6687622070312,1895.4371337890625,0.0,940.3818969726562,0.6721310019493103,1.0,0.0,3.0,1.0,0.0
17908020,298.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044860839844,0.9094671010971068,0.2017776221036911,0.1132496669888496,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044860839844,0.9094671010971068,0.167541965842247,0.119257353246212,298.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044860839844,0.9094671010971068,0.1880914121866226,0.0880830734968185,297.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.982796311378479,0.1556535810232162,0.1480826437473297,297.64373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050964355469,0.9277195930480956,0.1320051997900009,0.5958271026611328,286.0080261230469,284.95001220703125,295.02203369140625,293.6185302734375,295.0180358886719,297.96343994140625,286.02471923828125,1.0,0.2318513989448547,1.0,1.0,0.0,1.0,-1.2809758186340332,1.2809743881225586,1.391517571391887e-06,0.9736764430999756,1.0,1.0,0.0,18.51984214782715,65.0,28280.36328125,-0.0,159.79751586914062,1.0,283.1499938964844,285.5143127441406,296.771728515625,298.6625671386719,293.1499938964844,293.1499938964844,283.1499938964844,18256.791015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270541548728943,1.0,0.0,0.0,2.846008539199829,2.846022367477417,5.404626790550537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.0234375,0.0,705.626953125,1895.4371337890625,0.0,1089.56201171875,0.7021200656890869,1.0,0.0,3.0,1.0,0.0
17908080,298.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273742675781,0.9182941317558287,0.2024422436952591,0.1197764500975608,297.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.9363645911216736,0.1675337105989456,0.1326214075088501,297.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273742675781,0.9182941317558287,0.1885378658771515,0.0931594595313072,297.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.028564453125,0.9733852744102478,0.1554397344589233,0.1478874236345291,297.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0276184082031,0.916418194770813,0.131914734840393,0.5951283574104309,286.031005859375,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.95416259765625,286.0482177734375,1.0,0.2351983189582824,1.0,1.0,0.0,1.0,-1.2968225479125977,1.296821117401123,1.4220362345440662e-06,0.986517071723938,1.0,1.0,0.0,19.19070243835449,85.0,28611.10546875,-0.0,167.9463653564453,1.0,283.1499938964844,285.5304870605469,296.77166748046875,298.6800231933594,293.1499938964844,293.1499938964844,283.1499938964844,18455.83984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303642988204956,1.0,0.0,0.0,2.861481189727783,2.86149525642395,5.463552383844217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.87158203125,0.0,717.1983032226562,1895.4371337890625,0.0,1110.5655517578125,0.7088310122489929,1.0,0.0,3.0,1.0,0.0
17908140,297.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127685546875,0.9876600503921508,0.2020245641469955,0.183088019490242,297.7380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2116394042969,0.9213714599609376,0.1661053150892257,0.1578861624002456,297.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120666503906,0.9655176401138306,0.1877225190401077,0.1322225779294967,297.67999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109680175781,0.8965535759925842,0.154339924454689,0.1464698165655136,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20965576171875,0.8507119417190552,0.1318840682506561,0.5942650437355042,286.2139892578125,284.95001220703125,295.1247863769531,293.6675720214844,295.1212463378906,297.8535461425781,286.2308349609375,1.0,0.2644916772842407,1.0,1.0,0.0,1.0,-1.4454246759414673,1.4454230070114136,1.7281159898629994e-06,1.1050539016723633,1.0,1.0,0.0,25.513538360595703,105.0,31453.537109375,-0.0,236.83224487304688,1.0,283.1499938964844,285.65264892578125,296.800537109375,298.861083984375,293.1499938964844,293.1499938964844,283.1499938964844,20160.79296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65634685754776,1.0,0.0,0.0,2.990734100341797,2.99074935913086,5.968276468593103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.98583984375,0.0,818.842041015625,1895.4371337890625,0.0,1284.7642822265625,0.7403223514556885,1.0,0.0,3.0,1.0,0.0
17908200,297.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127685546875,0.9876600503921508,0.2020245641469955,0.183088019490242,297.7380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2116394042969,0.9213714599609376,0.1661053150892257,0.1578861624002456,297.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120666503906,0.9655176401138306,0.1877225190401077,0.1322225779294967,297.67999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109680175781,0.8965535759925842,0.154339924454689,0.1464698165655136,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20965576171875,0.8507119417190552,0.1318840682506561,0.5942650437355042,286.2139892578125,284.95001220703125,295.1247863769531,293.6675720214844,295.1212463378906,297.8535461425781,286.2308349609375,1.0,0.2644916772842407,1.0,1.0,0.0,1.0,-1.4454246759414673,1.4454230070114136,1.7281159898629994e-06,1.1050539016723633,1.0,1.0,0.0,25.513538360595703,105.0,31453.537109375,-0.0,236.83224487304688,1.0,283.1499938964844,285.65264892578125,296.800537109375,298.861083984375,293.1499938964844,293.1499938964844,283.1499938964844,20160.79296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65634685754776,1.0,0.0,0.0,2.990734100341797,2.99074935913086,5.968276468593103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.98583984375,0.0,818.842041015625,1895.4371337890625,0.0,1284.7642822265625,0.7403223514556885,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25457763671875,0.834650456905365,0.1989970207214355,0.1801682561635971,297.681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25494384765625,0.7869604825973511,0.1665041446685791,0.1585106700658798,297.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25469970703125,0.8173749446868896,0.1861707121133804,0.1310406923294067,297.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.255126953125,0.768258810043335,0.1551053822040558,0.1476703137159347,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2555236816406,0.7303422689437866,0.1319521814584732,0.5979406833648682,286.2544250488281,284.95001220703125,295.19879150390625,293.7023010253906,295.1953430175781,297.7647399902344,286.2511901855469,1.0,0.2877546548843384,1.0,1.0,0.0,1.0,-1.458607196807861,1.458605408668518,1.7580579196874169e-06,1.1164246797561646,1.0,1.0,0.0,43.14849090576172,105.0,32144.451171875,-0.0,284.0685119628906,1.0,283.1499938964844,285.6422424316406,296.8238830566406,298.9751281738281,293.1499938964844,293.1499938964844,283.1499938964844,21477.98046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676483154296875,1.0,0.0,0.0,3.086886644363404,3.0869030952453613,6.358207542689343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.41845703125,0.0,900.386474609375,1895.4371337890625,0.0,1430.336181640625,0.7608590126037598,1.0,0.0,3.0,1.0,0.0
17908320,297.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2491455078125,0.8176161050796509,0.1992487609386444,0.1802194714546203,297.6716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2493896484375,0.7699528932571411,0.1667700409889221,0.1588510274887085,297.77685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2492370605469,0.7997761964797974,0.1863583326339721,0.1311470121145248,297.6244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.24951171875,0.7522934079170227,0.1553863286972046,0.1480512470006942,297.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.24981689453125,0.7156229019165039,0.131986603140831,0.5987877249717712,286.2490539550781,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7518615722656,286.2469177246094,1.0,0.2928541600704193,1.0,1.0,0.0,1.0,-1.4606770277023315,1.4606752395629885,1.7626208546062117e-06,1.1180449724197388,1.0,1.0,0.0,47.21036529541016,93.0,32231.72265625,-0.0,295.0730895996094,1.0,283.1499938964844,285.6357421875,296.8224182128906,298.9825439453125,293.1499938964844,293.1499938964844,283.1499938964844,21694.83203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797495484352112,1.0,0.0,0.0,3.102430820465088,3.102447509765625,6.422403089345607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.31201171875,0.0,914.0570068359376,1895.4371337890625,0.0,1454.7525634765625,0.7675796747207642,1.0,0.0,3.0,1.0,0.0
17908380,297.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275695800781,0.7770925164222717,0.2025220990180969,0.1827250272035598,297.6261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.22760009765625,0.733427882194519,0.1687475591897964,0.1609658002853393,297.720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275695800781,0.7593138813972473,0.1885520666837692,0.1326209306716919,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276306152344,0.7177421450614929,0.1572626680135727,0.1501578837633133,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276916503906,0.6769654750823975,0.1324180215597152,0.6025848984718323,286.2275390625,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.6995849609375,286.2274475097656,1.0,0.3083817958831787,1.0,1.0,0.0,1.0,-1.4750759601593018,1.4750741720199585,1.7946863408724312e-06,1.129422307014465,1.0,1.0,0.0,60.065711975097656,81.0,32809.515625,-0.0,333.8139953613281,1.0,283.1499938964844,285.599853515625,296.81298828125,299.0101013183594,293.1499938964844,293.1499938964844,283.1499938964844,23114.912109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917675137519836,1.0,0.0,0.0,3.202359676361084,3.202377319335937,6.842794846306788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.96630859375,0.0,1005.257568359375,1895.4371337890625,0.0,1546.3994140625,0.7919957041740417,1.0,0.0,3.0,1.0,0.0
17908440,297.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275695800781,0.7770925164222717,0.2025220990180969,0.1827250272035598,297.6261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.22760009765625,0.733427882194519,0.1687475591897964,0.1609658002853393,297.720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275695800781,0.7593138813972473,0.1885520666837692,0.1326209306716919,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276306152344,0.7177421450614929,0.1572626680135727,0.1501578837633133,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276916503906,0.6769654750823975,0.1324180215597152,0.6025848984718323,286.2275390625,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.6995849609375,286.2274475097656,1.0,0.3083817958831787,1.0,1.0,0.0,1.0,-1.4750759601593018,1.4750741720199585,1.7946863408724312e-06,1.129422307014465,1.0,1.0,0.0,60.065711975097656,81.0,32809.515625,-0.0,333.8139953613281,1.0,283.1499938964844,285.599853515625,296.81298828125,299.0101013183594,293.1499938964844,293.1499938964844,283.1499938964844,23114.912109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917675137519836,1.0,0.0,0.0,3.202359676361084,3.202377319335937,6.842794846306788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.96630859375,0.0,1005.257568359375,1895.4371337890625,0.0,1546.3994140625,0.7919957041740417,1.0,0.0,3.0,1.0,0.0
17908500,297.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2224426269531,0.7713272571563721,0.2048740833997726,0.1848012804985046,297.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225341796875,0.7276502847671509,0.1699996888637542,0.1622020453214645,297.6998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.22247314453125,0.753158688545227,0.1901308596134185,0.1337295472621917,297.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225646972656,0.7117025852203369,0.1583834588527679,0.1512901037931442,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226867675781,0.6698734760284424,0.1328067034482956,0.6046572923660278,286.2224426269531,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.68115234375,286.22186279296875,1.0,0.3128512799739837,1.0,1.0,0.0,1.0,-1.4842307567596436,1.4842289686203003,1.8152881011701536e-06,1.136673927307129,1.0,1.0,0.0,63.328857421875,81.0,33147.93359375,0.0,346.4237670898437,1.0,283.1499938964844,285.5843811035156,296.81610107421875,299.0290832519531,293.1499938964844,293.1499938964844,283.1499938964844,23902.138671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951314210891724,1.0,0.0,0.0,3.256434440612793,3.256452798843384,7.075840358083951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.98095703125,0.0,1057.046630859375,1895.4371337890625,0.0,1572.5447998046875,0.8024314641952515,1.0,0.0,3.0,1.0,0.0
17908560,297.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2233581542969,0.7706700563430786,0.2074149698019027,0.1870510876178741,297.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22332763671875,0.7261447906494141,0.1713562309741974,0.1634927988052368,297.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2233581542969,0.7517663836479187,0.1918530017137527,0.1349243819713592,297.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2232971191406,0.7100010514259338,0.1595813632011413,0.152443453669548,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2232360839844,0.6673147678375244,0.1332908719778061,0.6068918704986572,286.223388671875,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.6655578613281,286.2240600585937,1.0,0.3155528903007507,1.0,1.0,0.0,1.0,-1.4939826726913452,1.493980884552002,1.8374068986304333e-06,1.1444029808044434,1.0,1.0,0.0,64.93446350097656,69.0,33447.26953125,0.0,355.2592468261719,1.0,283.1499938964844,285.5788269042969,296.8255920410156,299.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,24427.40234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977418065071106,1.0,0.0,0.0,3.2920212745666504,3.2920398712158203,7.23133609881188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.53173828125,0.0,1092.0814208984375,1895.4371337890625,0.0,1592.9776611328125,0.8139419555664062,1.0,0.0,3.0,1.0,0.0
