time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908620,297.7355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2230529785156,0.7753511667251587,0.2112320959568023,0.1904087662696838,297.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2230224609375,0.7287676930427551,0.1734115928411483,0.1653909832239151,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2230529785156,0.7549841403961182,0.1944521367549896,0.1366996616125106,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2229919433594,0.712658703327179,0.1613864004611969,0.1541147381067276,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22296142578125,0.6686472296714783,0.1340957880020141,0.6102828979492188,286.2230529785156,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6460876464844,286.22369384765625,1.0,0.317280650138855,1.0,1.0,0.0,1.0,-1.5084997415542605,1.508497953414917,1.8706565469983616e-06,1.1559089422225952,1.0,1.0,0.0,65.1889877319336,69.0,33928.37890625,0.0,363.1184692382813,1.0,283.1499938964844,285.56512451171875,296.84735107421875,299.09979248046875,293.1499938964844,293.1499938964844,283.1499938964844,25421.75,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012311220169067,1.0,0.0,0.0,3.358355760574341,3.358375072479248,7.525696332777443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.28076171875,0.0,1159.4373779296875,1895.4371337890625,0.0,1620.482421875,0.8272956609725952,1.0,0.0,3.0,1.0,0.0
17908680,297.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255554199219,0.7787169814109802,0.212749645113945,0.1917311251163482,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254638671875,0.7310861945152283,0.1742335557937622,0.1661330759525299,297.6515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255249023437,0.7576719522476196,0.1954857409000396,0.1373949646949768,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254333496094,0.7150212526321411,0.1621073931455612,0.1547634750604629,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2253112792969,0.6705343127250671,0.1344357281923294,0.611634373664856,286.2255859375,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6392822265625,286.2267150878906,1.0,0.3173592090606689,1.0,1.0,0.0,1.0,-1.5142141580581665,1.5142122507095337,1.8838501318896304e-06,1.1604374647140503,1.0,1.0,0.0,64.72180938720703,57.0,34097.44140625,0.0,364.7831115722656,1.0,283.1499938964844,285.56378173828125,296.85699462890625,299.1188049316406,293.1499938964844,293.1499938964844,283.1499938964844,25694.57421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025438547134399,1.0,0.0,0.0,3.376328468322754,3.37634801864624,7.606461736031633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.60498046875,0.0,1178.1519775390625,1895.4371337890625,0.0,1630.886474609375,0.834588885307312,1.0,0.0,3.0,1.0,0.0
17908740,297.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325439453125,0.7978576421737671,0.2182606756687164,0.1964780688285827,297.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.232421875,0.745376706123352,0.1772293597459793,0.1687713116407394,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23248291015625,0.7740616798400879,0.1992223560810089,0.139863446354866,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323608398437,0.7288969159126282,0.1647359728813171,0.1570573896169662,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23223876953125,0.6835699677467346,0.1357377767562866,0.6165171265602112,286.2325744628906,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.61785888671875,286.2338562011719,1.0,0.3152263760566711,1.0,1.0,0.0,1.0,-1.5346593856811523,1.5346574783325195,1.9315416466270108e-06,1.1766353845596311,1.0,1.0,0.0,60.76930236816406,45.0,34742.2421875,0.0,364.8457336425781,1.0,283.1499938964844,285.55340576171875,296.89532470703125,299.1948547363281,293.1499938964844,293.1499938964844,283.1499938964844,26903.736328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074686884880066,1.0,0.0,0.0,3.4548585414886475,3.45487904548645,7.964414407979348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.58740234375,0.0,1262.287109375,1895.4371337890625,0.0,1670.185791015625,0.8538460731506348,1.0,0.0,3.0,1.0,0.0
17908800,297.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325439453125,0.7978576421737671,0.2182606756687164,0.1964780688285827,297.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.232421875,0.745376706123352,0.1772293597459793,0.1687713116407394,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23248291015625,0.7740616798400879,0.1992223560810089,0.139863446354866,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323608398437,0.7288969159126282,0.1647359728813171,0.1570573896169662,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23223876953125,0.6835699677467346,0.1357377767562866,0.6165171265602112,286.2325744628906,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.61785888671875,286.2338562011719,1.0,0.3152263760566711,1.0,1.0,0.0,1.0,-1.5346593856811523,1.5346574783325195,1.9315416466270108e-06,1.1766353845596311,1.0,1.0,0.0,60.76930236816406,45.0,34742.2421875,0.0,364.8457336425781,1.0,283.1499938964844,285.55340576171875,296.89532470703125,299.1948547363281,293.1499938964844,293.1499938964844,283.1499938964844,26903.736328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074686884880066,1.0,0.0,0.0,3.4548585414886475,3.45487904548645,7.964414407979348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.58740234375,0.0,1262.287109375,1895.4371337890625,0.0,1670.185791015625,0.8538460731506348,1.0,0.0,3.0,1.0,0.0
17908860,297.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2413024902344,0.8260156512260437,0.2238321602344513,0.2012062817811966,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411804199219,0.7695130109786987,0.1802473068237304,0.1713526099920272,297.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2412414550781,0.8008580803871155,0.2029491066932678,0.1422690898180008,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411193847656,0.7512601017951965,0.167388379573822,0.1592931598424911,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.240966796875,0.705828845500946,0.1371036320924759,0.6213175654411316,286.2413330078125,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.5995178222656,286.2427062988281,1.0,0.310443639755249,1.0,1.0,0.0,1.0,-1.5547702312469482,1.5547683238983154,1.979193484658026e-06,1.1925582885742188,1.0,1.0,0.0,54.37891006469727,33.0,35373.8359375,0.0,358.2307434082031,1.0,283.1499938964844,285.5450744628906,296.9336242675781,299.2717590332031,293.1499938964844,293.1499938964844,283.1499938964844,28082.830078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125976085662842,1.0,0.0,0.0,3.5297539234161377,3.529775381088257,8.313465968967648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.16748046875,0.0,1346.1724853515625,1895.4371337890625,0.0,1711.5537109375,0.8722218871116638,1.0,0.0,3.0,1.0,0.0
17908920,297.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2413024902344,0.8260156512260437,0.2238321602344513,0.2012062817811966,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411804199219,0.7695130109786987,0.1802473068237304,0.1713526099920272,297.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2412414550781,0.8008580803871155,0.2029491066932678,0.1422690898180008,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411193847656,0.7512601017951965,0.167388379573822,0.1592931598424911,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.240966796875,0.705828845500946,0.1371036320924759,0.6213175654411316,286.2413330078125,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.5995178222656,286.2427062988281,1.0,0.310443639755249,1.0,1.0,0.0,1.0,-1.5547702312469482,1.5547683238983154,1.979193484658026e-06,1.1925582885742188,1.0,1.0,0.0,54.37891006469727,33.0,35373.8359375,0.0,358.2307434082031,1.0,283.1499938964844,285.5450744628906,296.9336242675781,299.2717590332031,293.1499938964844,293.1499938964844,283.1499938964844,28082.830078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125976085662842,1.0,0.0,0.0,3.5297539234161377,3.529775381088257,8.313465968967648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.16748046875,0.0,1346.1724853515625,1895.4371337890625,0.0,1711.5537109375,0.8722218871116638,1.0,0.0,3.0,1.0,0.0
17908980,297.6835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2510070800781,0.8662699460983276,0.2294150441884994,0.2058923095464706,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2508544921875,0.8072418570518494,0.183236613869667,0.1738528609275818,297.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509155273437,0.8381126523017883,0.2066136598587036,0.1445914357900619,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25079345703125,0.78703773021698,0.1700190901756286,0.1614535897970199,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2506408691406,0.7365931868553162,0.1384793221950531,0.6259109377861023,286.2510070800781,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5833435058594,286.2523803710937,1.0,0.3037813901901245,1.0,1.0,0.0,1.0,-1.5742944478988647,1.5742924213409424,2.026157744694501e-06,1.208005666732788,1.0,1.0,0.0,46.35451889038086,25.0,35989.2265625,0.0,346.71783447265625,1.0,283.1499938964844,285.5379943847656,296.97003173828125,299.3462219238281,293.1499938964844,293.1499938964844,283.1499938964844,29240.7265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177064418792725,1.0,0.0,0.0,3.6017873287200928,3.601809501647949,8.656242584947904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.72314453125,0.0,1430.2821044921875,1895.4371337890625,0.0,1753.19189453125,0.8899039030075073,1.0,0.0,3.0,1.0,0.0
17909040,297.6835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2510070800781,0.8662699460983276,0.2294150441884994,0.2058923095464706,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2508544921875,0.8072418570518494,0.183236613869667,0.1738528609275818,297.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509155273437,0.8381126523017883,0.2066136598587036,0.1445914357900619,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25079345703125,0.78703773021698,0.1700190901756286,0.1614535897970199,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2506408691406,0.7365931868553162,0.1384793221950531,0.6259109377861023,286.2510070800781,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5833435058594,286.2523803710937,1.0,0.3037813901901245,1.0,1.0,0.0,1.0,-1.5742944478988647,1.5742924213409424,2.026157744694501e-06,1.208005666732788,1.0,1.0,0.0,46.35451889038086,25.0,35989.2265625,0.0,346.71783447265625,1.0,283.1499938964844,285.5379943847656,296.97003173828125,299.3462219238281,293.1499938964844,293.1499938964844,283.1499938964844,29240.7265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177064418792725,1.0,0.0,0.0,3.6017873287200928,3.601809501647949,8.656242584947904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.72314453125,0.0,1430.2821044921875,1895.4371337890625,0.0,1753.19189453125,0.8899039030075073,1.0,0.0,3.0,1.0,0.0
17909100,297.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25457763671875,0.892659068107605,0.2322011142969131,0.2082336246967315,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2545166015625,0.8291306495666504,0.1847103983163833,0.175086498260498,297.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2545471191406,0.8613432049751282,0.2084127366542816,0.1457318514585495,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2544860839844,0.8098483681678772,0.1713167876005172,0.1625202149152755,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2544250488281,0.7556861042976379,0.1391595751047134,0.628190279006958,286.25457763671875,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5758972167969,286.2552490234375,1.0,0.3005304336547851,1.0,1.0,0.0,1.0,-1.5839729309082031,1.5839709043502808,2.0496929664659547e-06,1.2156566381454468,1.0,1.0,0.0,42.3460578918457,25.0,36313.453125,0.0,340.80621337890625,1.0,283.1499938964844,285.5316162109375,296.9877624511719,299.3836669921875,293.1499938964844,293.1499938964844,283.1499938964844,29942.75390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720227837562561,1.0,0.0,0.0,3.6447675228118896,3.6447904109954834,8.864066103342338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.38232421875,0.0,1482.0986328125,1895.4371337890625,0.0,1773.8963623046875,0.8976521492004395,1.0,0.0,3.0,1.0,0.0
17909160,297.6718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2615966796875,0.9262428879737854,0.2349793314933776,0.2105693221092224,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2614440917969,0.8550270795822144,0.1861646324396133,0.1763040572404861,297.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.26153564453125,0.8902812600135803,0.210183784365654,0.1468542218208313,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613830566406,0.8348571062088013,0.1725973188877105,0.1635730415582656,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26123046875,0.7797074913978577,0.1398288756608963,0.6304343342781067,286.2615966796875,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5688171386719,286.26300048828125,1.0,0.297261118888855,1.0,1.0,0.0,1.0,-1.593544840812683,1.5935428142547607,2.0731386030092835e-06,1.2232224941253662,1.0,1.0,0.0,38.38090133666992,25.0,36593.12890625,0.0,334.8773803710937,1.0,283.1499938964844,285.5321044921875,297.004638671875,299.41802978515625,293.1499938964844,293.1499938964844,283.1499938964844,30378.046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226465940475464,1.0,0.0,0.0,3.671164989471436,3.671188354492188,8.992927860163036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.5166015625,0.0,1514.5350341796875,1895.4371337890625,0.0,1793.8519287109375,0.9069420099258424,1.0,0.0,3.0,1.0,0.0
17909220,297.6661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2658996582031,0.9617786407470704,0.2378851026296615,0.2130501568317413,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26580810546875,0.8830180764198303,0.1876702457666397,0.1776019036769867,297.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.265869140625,0.921911895275116,0.2120137065649032,0.1480415612459182,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26580810546875,0.8609015345573425,0.1739225834608078,0.1646998524665832,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2657165527344,0.8049194812774658,0.1405176073312759,0.6329156160354614,286.2658996582031,284.95001220703125,295.8887023925781,293.9981384277344,295.8856201171875,297.5616455078125,286.2667236328125,1.0,0.2951233983039856,1.0,1.0,0.0,1.0,-1.603837966918945,1.6038358211517334,2.0985310129617574e-06,1.231350660324097,1.0,1.0,0.0,35.15768051147461,25.0,36930.5625,0.0,331.2545471191406,1.0,283.1499938964844,285.5263366699219,297.0225830078125,299.4563293457031,293.1499938964844,293.1499938964844,283.1499938964844,31102.7578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252050638198853,1.0,0.0,0.0,3.714697122573853,3.714720964431762,9.207466291627496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.318359375,0.0,1569.05419921875,1895.4371337890625,0.0,1815.05810546875,0.9148143529891968,1.0,0.0,3.0,1.0,0.0
17909280,297.6611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734069824219,0.98851877450943,0.2404967248439788,0.2152992486953735,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27325439453125,0.9093325734138488,0.189005509018898,0.1787728667259216,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2733459472656,0.9524993896484376,0.21363365650177,0.1491070389747619,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.273193359375,0.8857313990592957,0.1750969588756561,0.1657183021306991,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2729797363281,0.8263468146324158,0.1411215960979461,0.6351827383041382,286.2734069824219,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.555419921875,286.27490234375,1.0,0.2937353849411011,1.0,1.0,0.0,1.0,-1.613167405128479,1.6131653785705566,2.121718125636108e-06,1.238719463348389,1.0,1.0,0.0,32.79485321044922,28.0,37197.8359375,0.0,329.4573974609375,1.0,283.1499938964844,285.52764892578125,297.0380859375,299.4883728027344,293.1499938964844,293.1499938964844,283.1499938964844,31506.478515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274312973022461,1.0,0.0,0.0,3.738728284835816,3.7387523651123047,9.326981285084912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.51904296875,0.0,1599.7032470703125,1895.4371337890625,0.0,1833.592041015625,0.9235385060310364,1.0,0.0,3.0,1.0,0.0
17909340,297.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666015625,0.9891946911811828,0.2478866279125213,0.2047771364450454,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666931152344,0.9329214096069336,0.1916899532079696,0.1812948733568191,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666320800781,0.9746630787849426,0.2168896943330764,0.1513749361038208,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2667541503906,0.9060518145561218,0.1774492859840393,0.1679247766733169,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2669372558594,0.8421890139579773,0.1423145979642868,0.6403708457946777,286.2665710449219,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5488586425781,286.265625,1.0,0.2922887802124023,1.0,1.0,0.0,1.0,-1.613998532295227,1.6139963865280151,2.1238636236375896e-06,1.2394384145736694,1.0,1.0,0.0,31.309141159057617,31.0,37487.9453125,0.0,326.0276794433594,1.0,283.1499938964844,285.5053100585937,297.067626953125,299.5447692871094,293.1499938964844,293.1499938964844,283.1499938964844,32647.65625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731653094291687,1.0,0.0,0.0,3.805835247039795,3.8058602809906006,9.664807976150769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.783203125,0.0,1687.3988037109375,1895.4371337890625,0.0,1868.9405517578125,0.9400163888931274,1.0,0.0,3.0,1.0,0.0
17909400,297.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666015625,0.9891946911811828,0.2478866279125213,0.2047771364450454,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666931152344,0.9329214096069336,0.1916899532079696,0.1812948733568191,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666320800781,0.9746630787849426,0.2168896943330764,0.1513749361038208,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2667541503906,0.9060518145561218,0.1774492859840393,0.1679247766733169,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2669372558594,0.8421890139579773,0.1423145979642868,0.6403708457946777,286.2665710449219,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5488586425781,286.265625,1.0,0.2922887802124023,1.0,1.0,0.0,1.0,-1.613998532295227,1.6139963865280151,2.1238636236375896e-06,1.2394384145736694,1.0,1.0,0.0,31.309141159057617,31.0,37487.9453125,0.0,326.0276794433594,1.0,283.1499938964844,285.5053100585937,297.067626953125,299.5447692871094,293.1499938964844,293.1499938964844,283.1499938964844,32647.65625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731653094291687,1.0,0.0,0.0,3.805835247039795,3.8058602809906006,9.664807976150769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.783203125,0.0,1687.3988037109375,1895.4371337890625,0.0,1868.9405517578125,0.9400163888931274,1.0,0.0,3.0,1.0,0.0
17909460,297.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580261230469,0.9861778616905212,0.2564301192760467,0.1975716203451156,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.258056640625,0.9460271000862122,0.1939635574817657,0.1834452003240585,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.258056640625,0.9855233430862428,0.2196448743343353,0.1533026695251464,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.258056640625,0.9182382225990297,0.179433673620224,0.1698005944490432,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.258056640625,0.8508028388023376,0.1433718353509903,0.6449820399284363,286.2580261230469,284.95001220703125,296.0967102050781,294.07574462890625,296.0936889648437,297.5516052246094,286.25811767578125,1.0,0.2924470901489258,1.0,1.0,0.0,1.0,-1.6192119121551514,1.619209885597229,2.136825969500933e-06,1.243492841720581,1.0,1.0,0.0,30.76011657714844,31.0,37797.2578125,0.0,326.8867492675781,1.0,283.1499938964844,285.4872741699219,297.0899353027344,299.5838317871094,293.1499938964844,293.1499938964844,283.1499938964844,33687.96484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340406775474548,1.0,0.0,0.0,3.8659956455230713,3.8660213947296143,9.972774250854854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.76123046875,0.0,1768.69091796875,1895.4371337890625,0.0,1889.04638671875,0.9518336653709412,1.0,0.0,3.0,1.0,0.0
17909520,297.6992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2583312988281,0.9859663844108582,0.2574018537998199,0.1971019357442855,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25830078125,0.947056770324707,0.1942148506641388,0.1836831122636795,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2583312988281,0.9863505363464355,0.2199496030807495,0.1535158008337021,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25830078125,0.9192410111427308,0.1796526908874511,0.1700079143047332,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25830078125,0.8514707684516907,0.143491506576538,0.6455098986625671,286.2583312988281,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.55194091796875,286.258544921875,1.0,0.2925451695919037,1.0,1.0,0.0,1.0,-1.6200629472732544,1.6200608015060425,2.1389530502347043e-06,1.244160294532776,1.0,1.0,0.0,30.735654830932617,49.0,37831.72265625,0.0,327.2478942871094,1.0,283.1499938964844,285.48663330078125,297.09259033203125,299.5883178710937,293.1499938964844,293.1499938964844,283.04998779296875,33764.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342646718025208,1.0,0.0,0.0,3.870406866073608,3.8704328536987305,9.995546861318871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.28466796875,0.0,1774.7523193359375,1895.4371337890625,0.0,1890.9368896484373,0.954883337020874,1.0,0.0,3.0,1.0,0.0
17909580,297.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.210205078125,0.9924697875976562,0.2643986344337463,0.2140229642391204,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099304199219,0.930773913860321,0.196567103266716,0.1860156059265136,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101135253906,0.9733864068984984,0.2227964997291565,0.1555901914834976,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098388671875,0.9036964178085328,0.1816980093717575,0.1720469892024994,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20947265625,0.8381054997444153,0.1445698589086532,0.6508356928825378,286.21026611328125,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5461730957031,286.2137145996094,1.0,0.3004795610904693,1.0,1.0,0.0,1.0,-1.6544866561889648,1.6544843912124634,2.226035803687409e-06,1.2710890769958496,1.0,1.0,0.0,33.01108169555664,67.0,38935.1484375,0.0,351.2615661621094,1.0,283.0511779785156,285.4203186035156,297.1387634277344,299.6993713378906,293.1499938964844,293.1499938964844,282.75,34722.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741157591342926,1.0,0.0,0.0,3.924931764602661,3.924958229064941,1.0279156867909478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.89599609375,0.0,1850.8201904296875,1895.4371337890625,0.0,1949.45361328125,0.9661855697631836,1.0,0.0,3.0,1.0,0.0
17909640,297.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.210205078125,0.9924697875976562,0.2643986344337463,0.2140229642391204,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099304199219,0.930773913860321,0.196567103266716,0.1860156059265136,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101135253906,0.9733864068984984,0.2227964997291565,0.1555901914834976,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098388671875,0.9036964178085328,0.1816980093717575,0.1720469892024994,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20947265625,0.8381054997444153,0.1445698589086532,0.6508356928825378,286.21026611328125,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5461730957031,286.2137145996094,1.0,0.3004795610904693,1.0,1.0,0.0,1.0,-1.6544866561889648,1.6544843912124634,2.226035803687409e-06,1.2710890769958496,1.0,1.0,0.0,33.01108169555664,67.0,38935.1484375,0.0,351.2615661621094,1.0,283.0511779785156,285.4203186035156,297.1387634277344,299.6993713378906,293.1499938964844,293.1499938964844,282.75,34722.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741157591342926,1.0,0.0,0.0,3.924931764602661,3.924958229064941,1.0279156867909478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.89599609375,0.0,1850.8201904296875,1895.4371337890625,0.0,1949.45361328125,0.9661855697631836,1.0,0.0,3.0,1.0,0.0
17909700,297.6734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992736816406,0.9967864155769348,0.2653771936893463,0.2306303232908249,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1019287109375,0.9124768376350404,0.1976171135902404,0.1871387809514999,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004943847656,0.9567897915840148,0.2240678966045379,0.1565845906734466,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029663085937,0.8877727389335632,0.1826049238443374,0.1730303168296814,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10650634765625,0.8241876363754272,0.1449564844369888,0.653242290019989,286.099365234375,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.5325927734375,286.0826110839844,1.0,0.3068444728851318,1.0,1.0,0.0,1.0,-1.6810352802276611,1.68103289604187,2.294849537065602e-06,1.2919888496398926,1.0,1.0,0.0,35.32163619995117,67.0,40396.765625,0.0,372.0098876953125,1.0,282.7922058105469,285.2568359375,297.2034912109375,299.91961669921875,293.1499938964844,293.1499938964844,282.75,35012.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516741156578064,1.0,0.0,0.0,3.9412684440612793,3.9412953853607178,1.036490516526101e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.7646484375,0.0,1874.02783203125,1895.4371337890625,0.0,2039.9520263671875,0.9700729846954346,1.0,0.0,3.0,1.0,0.0
17909760,297.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572509765625,0.9754390120506288,0.2649473845958709,0.238831952214241,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572814941406,0.8790178298950195,0.198484405875206,0.1881944984197616,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572814941406,0.9186000227928162,0.2251264005899429,0.1575039327144622,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572814941406,0.8562291264533997,0.1833421140909195,0.173958420753479,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05731201171875,0.7948758602142334,0.1451236605644226,0.6552184820175171,286.05731201171875,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.511474609375,286.0580139160156,1.0,0.3141272068023681,1.0,1.0,0.0,1.0,-1.6986665725708008,1.6986641883850098,2.341857680221437e-06,1.306345820426941,1.0,1.0,0.0,39.81527328491211,70.0,40862.375,0.0,394.2385864257813,1.0,282.7548828125,285.2263488769531,297.2049865722656,299.9099426269531,293.1499938964844,293.1499938964844,282.45001220703125,35236.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578765749931335,1.0,0.0,0.0,3.953843116760254,3.953870058059693,1.0431148211864638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.94482421875,0.0,1892.0223388671875,1895.4371337890625,0.0,2093.97412109375,0.973064422607422,1.0,0.0,3.0,1.0,0.0
17909820,297.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607788085937,0.924230456352234,0.266213059425354,0.2395994812250137,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86187744140625,0.8382645845413208,0.1995462626218795,0.1896173804998397,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.861328125,0.8732125163078308,0.2264482080936432,0.1587523370981216,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8622436523437,0.8178310990333557,0.1842157244682312,0.1751954704523086,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8637390136719,0.7556888461112976,0.145047590136528,0.656852662563324,285.8609313964844,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4851379394531,285.8553161621094,1.0,0.3224699795246124,1.0,1.0,0.0,1.0,-1.7043461799621582,1.7043437957763672,2.3567856715089874e-06,1.310694456100464,1.0,1.0,0.0,47.168739318847656,70.0,42021.84375,0.0,419.2147216796875,1.0,282.4623718261719,284.99822998046875,297.235595703125,300.0473327636719,293.1499938964844,293.1499938964844,282.45001220703125,35495.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717785239219666,1.0,0.0,0.0,3.9683454036712646,3.968372583389282,1.0507809520277078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.46826171875,0.0,1912.91796875,1895.4371337890625,0.0,2216.64794921875,0.976514220237732,1.0,0.0,3.0,1.0,0.0
17909880,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.850341796875,0.9149675369262696,0.2667384445667267,0.2400323301553726,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8505859375,0.8313735723495483,0.1997686773538589,0.1898996978998184,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8504638671875,0.8655322194099426,0.2267315834760666,0.1590019315481186,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8506774902344,0.8108974695205688,0.184392973780632,0.1754351556301117,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510437011719,0.7489491701126099,0.1449895352125167,0.6569353342056274,285.8503723144531,284.95001220703125,296.3647155761719,294.16619873046875,296.3619079589844,297.4797058105469,285.8489685058594,1.0,0.3243506252765655,1.0,1.0,0.0,1.0,-1.7058910131454468,1.7058886289596558,2.360894768571597e-06,1.3119083642959597,1.0,1.0,0.0,48.78289413452149,73.0,42082.10546875,0.0,424.7955627441406,1.0,282.4558410644531,284.9911499023437,297.2234191894531,300.022705078125,293.1499938964844,293.1499938964844,282.1499938964844,35545.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727078795433044,1.0,0.0,0.0,3.971134185791016,3.971161365509033,1.0522583124839002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.55615234375,0.0,1916.9537353515625,1895.4371337890625,0.0,2224.922119140625,0.9771775603294371,1.0,0.0,3.0,1.0,0.0
17909940,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.64129638671875,0.8841631412506104,0.2695735692977905,0.2427235692739486,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415710449219,0.8046039342880249,0.200623869895935,0.1910762935876846,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.8374762535095215,0.2278560698032379,0.1600648611783981,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.7828693985939026,0.1850336194038391,0.1764062494039535,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.7238596081733704,0.1445090919733047,0.6564400792121887,285.6413269042969,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4546813964844,285.6395568847656,1.0,0.3325962424278259,1.0,1.0,0.0,1.0,-1.7123850584030151,1.712382674217224,2.3782188236509683e-06,1.3170137405395508,1.0,1.0,0.0,55.9892578125,61.0,43265.19921875,0.0,449.5898132324219,1.0,282.1571960449219,284.75689697265625,297.23126220703125,300.1033935546875,293.1499938964844,293.1499938964844,281.8500061035156,35729.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832798361778259,1.0,0.0,0.0,3.9814045429229736,3.9814319610595694,1.057708232110599e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.83740234375,0.0,1931.86572265625,1895.4371337890625,0.0,2319.637451171875,0.9796204566955566,1.0,0.0,3.0,1.0,0.0
17910000,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.64129638671875,0.8841631412506104,0.2695735692977905,0.2427235692739486,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415710449219,0.8046039342880249,0.200623869895935,0.1910762935876846,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.8374762535095215,0.2278560698032379,0.1600648611783981,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.7828693985939026,0.1850336194038391,0.1764062494039535,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.7238596081733704,0.1445090919733047,0.6564400792121887,285.6413269042969,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4546813964844,285.6395568847656,1.0,0.3325962424278259,1.0,1.0,0.0,1.0,-1.7123850584030151,1.712382674217224,2.3782188236509683e-06,1.3170137405395508,1.0,1.0,0.0,55.9892578125,61.0,43265.19921875,0.0,449.5898132324219,1.0,282.1571960449219,284.75689697265625,297.23126220703125,300.1033935546875,293.1499938964844,293.1499938964844,281.8500061035156,35729.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832798361778259,1.0,0.0,0.0,3.9814045429229736,3.9814319610595694,1.057708232110599e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.83740234375,0.0,1931.86572265625,1895.4371337890625,0.0,2319.637451171875,0.9796204566955566,1.0,0.0,3.0,1.0,0.0
17910060,297.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261474609375,0.8810146450996399,0.2724948525428772,0.2453875690698623,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42645263671875,0.7996842861175537,0.2011963427066803,0.1917396634817123,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42633056640625,0.8329771757125854,0.2286701202392578,0.160727709531784,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.7778889536857605,0.1854035407304763,0.176874965429306,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.427001953125,0.7181114554405212,0.1438124030828476,0.653828501701355,285.4262390136719,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.43170166015625,285.4242858886719,1.0,0.3340197801589966,1.0,1.0,0.0,1.0,-1.7146058082580566,1.7146034240722656,2.384163735769107e-06,1.3187615871429443,1.0,1.0,0.0,57.61729049682617,49.0,44351.21484375,0.0,455.6694946289063,1.0,281.85723876953125,284.5182800292969,297.2452087402344,300.18359375,293.1499938964844,293.1499938964844,281.54998779296875,35839.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917864322662354,1.0,0.0,0.0,3.987516641616821,3.987544059753418,1.0609583114273846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.0283203125,0.0,1940.776611328125,1895.4371337890625,0.0,2396.580322265625,0.9810742139816284,1.0,0.0,3.0,1.0,0.0
17910120,297.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261474609375,0.8810146450996399,0.2724948525428772,0.2453875690698623,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42645263671875,0.7996842861175537,0.2011963427066803,0.1917396634817123,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42633056640625,0.8329771757125854,0.2286701202392578,0.160727709531784,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.7778889536857605,0.1854035407304763,0.176874965429306,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.427001953125,0.7181114554405212,0.1438124030828476,0.653828501701355,285.4262390136719,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.43170166015625,285.4242858886719,1.0,0.3340197801589966,1.0,1.0,0.0,1.0,-1.7146058082580566,1.7146034240722656,2.384163735769107e-06,1.3187615871429443,1.0,1.0,0.0,57.61729049682617,49.0,44351.21484375,0.0,455.6694946289063,1.0,281.85723876953125,284.5182800292969,297.2452087402344,300.18359375,293.1499938964844,293.1499938964844,281.54998779296875,35839.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917864322662354,1.0,0.0,0.0,3.987516641616821,3.987544059753418,1.0609583114273846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.0283203125,0.0,1940.776611328125,1895.4371337890625,0.0,2396.580322265625,0.9810742139816284,1.0,0.0,3.0,1.0,0.0
17910180,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064819335937,0.8949458003044128,0.2754144966602325,0.2479162812232971,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068786621094,0.8098230361938477,0.2015732228755951,0.1920370012521743,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066955566406,0.842944860458374,0.229260116815567,0.1611010432243347,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070007324219,0.7875792384147644,0.1855956017971038,0.1769938766956329,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074890136719,0.7247440218925476,0.1429756879806518,0.6497367024421692,285.20660400390625,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.41064453125,285.204345703125,1.0,0.3309579789638519,1.0,1.0,0.0,1.0,-1.7136788368225098,1.7136764526367188,2.381653757765889e-06,1.3180099725723269,1.0,1.0,0.0,55.00355911254883,37.0,45352.17578125,0.0,447.4867248535156,1.0,281.5572204589844,284.27593994140625,297.2610168457031,300.26153564453125,293.1499938964844,293.1499938964844,281.25,35904.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991889119148254,1.0,0.0,0.0,3.991148233413696,3.991175651550293,1.0628916697896784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.2490234375,0.0,1946.083984375,1895.4371337890625,0.0,2464.01171875,0.9819379448890686,1.0,0.0,3.0,1.0,0.0
17910240,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064819335937,0.8949458003044128,0.2754144966602325,0.2479162812232971,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068786621094,0.8098230361938477,0.2015732228755951,0.1920370012521743,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066955566406,0.842944860458374,0.229260116815567,0.1611010432243347,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070007324219,0.7875792384147644,0.1855956017971038,0.1769938766956329,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074890136719,0.7247440218925476,0.1429756879806518,0.6497367024421692,285.20660400390625,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.41064453125,285.204345703125,1.0,0.3309579789638519,1.0,1.0,0.0,1.0,-1.7136788368225098,1.7136764526367188,2.381653757765889e-06,1.3180099725723269,1.0,1.0,0.0,55.00355911254883,37.0,45352.17578125,0.0,447.4867248535156,1.0,281.5572204589844,284.27593994140625,297.2610168457031,300.26153564453125,293.1499938964844,293.1499938964844,281.25,35904.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991889119148254,1.0,0.0,0.0,3.991148233413696,3.991175651550293,1.0628916697896784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.2490234375,0.0,1946.083984375,1895.4371337890625,0.0,2464.01171875,0.9819379448890686,1.0,0.0,3.0,1.0,0.0
17910300,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9076080322265624,0.276860773563385,0.2491429150104522,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8191834688186646,0.2017190009355545,0.1920990645885467,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.852796733379364,0.2295055240392685,0.1612202823162078,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.797199547290802,0.1856527328491211,0.1769705265760421,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7318966388702393,0.1425303220748901,0.6473441123962402,285.0539855957031,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4010009765625,285.03253173828125,1.0,0.3281769454479217,1.0,1.0,0.0,1.0,-1.7124688625335691,1.7124664783477783,2.3783927645126823e-06,1.3170392513275146,1.0,1.0,0.0,52.56571578979492,37.0,46268.14453125,0.0,439.6584167480469,1.0,281.2920837402344,284.080078125,297.29400634765625,300.4095764160156,293.1499938964844,293.1499938964844,281.25,35926.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049933314323425,1.0,0.0,0.0,3.992366552352905,3.992393970489502,1.0635405942593934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.26708984375,0.0,1947.8665771484373,1895.4371337890625,0.0,2517.165283203125,0.9822276830673218,1.0,0.0,3.0,1.0,0.0
17910360,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9255278706550598,0.2782081663608551,0.2502546906471252,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8312161564826965,0.2017946690320968,0.1920733004808426,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8661435842514038,0.2296636253595352,0.1612610965967178,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8098667860031128,0.1856449842453003,0.176864668726921,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7416703104972839,0.1420350521802902,0.6446371078491211,284.9786376953125,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3909912109375,284.97637939453125,1.0,0.3247156739234924,1.0,1.0,0.0,1.0,-1.7104454040527344,1.7104430198669434,2.372967628616607e-06,1.315433382987976,1.0,1.0,0.0,49.58561325073242,25.0,46288.1875,0.0,429.7848510742188,1.0,281.2539367675781,284.0263366699219,297.27880859375,300.3392333984375,293.1499938964844,293.1499938964844,280.95001220703125,35943.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060212135314941,1.0,0.0,0.0,3.993302345275879,3.993329763412476,1.0640392247296404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.46630859375,0.0,1949.2366943359373,1895.4371337890625,0.0,2526.60205078125,0.9824502468109132,1.0,0.0,3.0,1.0,0.0
17910420,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.9755441546440125,0.2809557914733886,0.2523994445800781,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8685888648033142,0.2019323408603668,0.1919095069169998,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.9078221321105956,0.2299672812223434,0.1612519472837448,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.8452113270759583,0.1856173276901245,0.1765454709529876,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7733756303787231,0.141043946146965,0.6388000845909119,284.8363342285156,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3731384277344,284.8476257324219,1.0,0.3162113130092621,1.0,1.0,0.0,1.0,-1.7054215669631958,1.7054191827774048,2.359513018745929e-06,1.3114320039749146,0.855495810508728,0.855495810508728,0.0,42.309303283691406,25.0,46536.41796875,0.0,405.7267150878906,1.0,280.95556640625,283.9026184082031,297.2817687988281,300.3616943359375,293.1499938964844,293.1499938964844,281.25,42981.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107247352600098,1.0,0.0,0.0,3.762564897537232,3.7625911235809326,9.446289936931862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.8115234375,0.0,1715.892333984375,1895.4371337890625,0.0,2569.869140625,0.9353302121162416,1.0,0.0,3.0,1.0,0.0
17910480,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.9755441546440125,0.2809557914733886,0.2523994445800781,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8685888648033142,0.2019323408603668,0.1919095069169998,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.9078221321105956,0.2299672812223434,0.1612519472837448,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.8452113270759583,0.1856173276901245,0.1765454709529876,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7733756303787231,0.141043946146965,0.6388000845909119,284.8363342285156,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3731384277344,284.8476257324219,1.0,0.3162113130092621,1.0,1.0,0.0,1.0,-1.7054215669631958,1.7054191827774048,2.359513018745929e-06,1.3114320039749146,0.855495810508728,0.855495810508728,0.0,42.309303283691406,25.0,46536.41796875,0.0,405.7267150878906,1.0,280.95556640625,283.9026184082031,297.2817687988281,300.3616943359375,293.1499938964844,293.1499938964844,281.25,42981.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107247352600098,1.0,0.0,0.0,3.762564897537232,3.7625911235809326,9.446289936931862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.8115234375,0.0,1715.892333984375,1895.4371337890625,0.0,2569.869140625,0.9353302121162416,1.0,0.0,3.0,1.0,0.0
