time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910540,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9990000128746032,0.2867453694343567,0.2504800856113434,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8985735774040222,0.2029533982276916,0.1924760788679123,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.943547546863556,0.2313716262578964,0.161900445818901,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.873070478439331,0.1864104270935058,0.1769134253263473,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.7980753779411316,0.1407580524682998,0.6358131170272827,285.03778076171875,284.95001220703125,296.8749084472656,294.2868957519531,296.8721008300781,297.37353515625,285.0281677246094,1.0,0.3100493550300598,1.0,1.0,0.0,1.0,-1.6902775764465332,1.6902751922607422,2.316805193913752e-06,1.297372341156006,1.0,1.0,0.0,37.94650650024414,25.0,45742.578125,0.0,387.1437072753906,1.0,281.2435607910156,284.07501220703125,297.238037109375,300.19793701171875,293.1499938964844,293.1499938964844,280.95001220703125,33610.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958783507347107,1.0,0.0,0.0,3.861837863922119,3.861863613128662,9.951335186997312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.60888671875,0.0,1762.9476318359375,1895.4371337890625,0.0,2433.80322265625,0.9512000679969788,1.0,0.0,3.0,1.0,0.0
17910600,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9990000128746032,0.2867453694343567,0.2504800856113434,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8985735774040222,0.2029533982276916,0.1924760788679123,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.943547546863556,0.2313716262578964,0.161900445818901,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.873070478439331,0.1864104270935058,0.1769134253263473,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.7980753779411316,0.1407580524682998,0.6358131170272827,285.03778076171875,284.95001220703125,296.8749084472656,294.2868957519531,296.8721008300781,297.37353515625,285.0281677246094,1.0,0.3100493550300598,1.0,1.0,0.0,1.0,-1.6902775764465332,1.6902751922607422,2.316805193913752e-06,1.297372341156006,1.0,1.0,0.0,37.94650650024414,25.0,45742.578125,0.0,387.1437072753906,1.0,281.2435607910156,284.07501220703125,297.238037109375,300.19793701171875,293.1499938964844,293.1499938964844,280.95001220703125,33610.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958783507347107,1.0,0.0,0.0,3.861837863922119,3.861863613128662,9.951335186997312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.60888671875,0.0,1762.9476318359375,1895.4371337890625,0.0,2433.80322265625,0.9512000679969788,1.0,0.0,3.0,1.0,0.0
17910660,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9967480301856996,0.2947606444358825,0.2304406613111496,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.924000918865204,0.2036939859390258,0.1932282149791717,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.969477653503418,0.232304185628891,0.1626329272985458,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8957279324531555,0.1869578957557678,0.1774697452783584,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8168289065361023,0.1404777616262436,0.6343917846679688,284.8504638671875,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3857421875,284.8576965332031,1.0,0.3051795959472656,1.0,1.0,0.0,1.0,-1.6781220436096191,1.6781197786331177,2.287456482008565e-06,1.2898789644241333,0.857609748840332,0.857609748840332,0.0,35.24382019042969,43.0,45995.87109375,0.0,370.1958312988281,1.0,280.9559326171875,283.9080810546875,297.3126525878906,300.354248046875,293.1499938964844,293.1499938964844,281.25,41158.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033956289291382,1.0,0.0,0.0,3.7150843143463135,3.715109825134277,9.20938475701405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.80419921875,0.0,1646.0728759765625,1895.4371337890625,0.0,2502.511474609375,0.9229006767272948,1.0,0.0,3.0,1.0,0.0
17910720,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9967480301856996,0.2947606444358825,0.2304406613111496,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.924000918865204,0.2036939859390258,0.1932282149791717,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.969477653503418,0.232304185628891,0.1626329272985458,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8957279324531555,0.1869578957557678,0.1774697452783584,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8168289065361023,0.1404777616262436,0.6343917846679688,284.8504638671875,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3857421875,284.8576965332031,1.0,0.3051795959472656,1.0,1.0,0.0,1.0,-1.6781220436096191,1.6781197786331177,2.287456482008565e-06,1.2898789644241333,0.857609748840332,0.857609748840332,0.0,35.24382019042969,43.0,45995.87109375,0.0,370.1958312988281,1.0,280.9559326171875,283.9080810546875,297.3126525878906,300.354248046875,293.1499938964844,293.1499938964844,281.25,41158.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033956289291382,1.0,0.0,0.0,3.7150843143463135,3.715109825134277,9.20938475701405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.80419921875,0.0,1646.0728759765625,1895.4371337890625,0.0,2502.511474609375,0.9229006767272948,1.0,0.0,3.0,1.0,0.0
17910780,297.5708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9979795813560486,0.30310919880867,0.2372855097055435,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9171897768974304,0.2049091458320617,0.1942047327756881,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9634827375411988,0.2338459342718124,0.1635450422763824,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8896589279174805,0.1879451870918274,0.1782453507184982,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8105471730232239,0.1406502574682235,0.6345016956329346,285.0623779296875,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4024658203125,285.0622863769531,1.0,0.3086009919643402,1.0,1.0,0.0,1.0,-1.689644694328308,1.6896424293518066,2.317280177521752e-06,1.2986305952072144,1.0,1.0,0.0,36.27881622314453,61.0,45758.10546875,0.0,379.4641723632813,1.0,281.2432556152344,284.1018981933594,297.2695007324219,300.2105407714844,293.1499938964844,293.1499938964844,280.95001220703125,32979.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909590601921082,1.0,0.0,0.0,3.82582426071167,3.825849533081055,9.766598623173197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.3740234375,0.0,1714.032958984375,1895.4371337890625,0.0,2389.070068359375,0.942561686038971,1.0,0.0,3.0,1.0,0.0
17910840,297.5708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9979795813560486,0.30310919880867,0.2372855097055435,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9171897768974304,0.2049091458320617,0.1942047327756881,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9634827375411988,0.2338459342718124,0.1635450422763824,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8896589279174805,0.1879451870918274,0.1782453507184982,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8105471730232239,0.1406502574682235,0.6345016956329346,285.0623779296875,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4024658203125,285.0622863769531,1.0,0.3086009919643402,1.0,1.0,0.0,1.0,-1.689644694328308,1.6896424293518066,2.317280177521752e-06,1.2986305952072144,1.0,1.0,0.0,36.27881622314453,61.0,45758.10546875,0.0,379.4641723632813,1.0,281.2432556152344,284.1018981933594,297.2695007324219,300.2105407714844,293.1499938964844,293.1499938964844,280.95001220703125,32979.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909590601921082,1.0,0.0,0.0,3.82582426071167,3.825849533081055,9.766598623173197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.3740234375,0.0,1714.032958984375,1895.4371337890625,0.0,2389.070068359375,0.942561686038971,1.0,0.0,3.0,1.0,0.0
17910900,297.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9990000128746032,0.3051594793796539,0.2482489049434662,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9049830436706544,0.2054610699415207,0.1948755234479904,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.951304018497467,0.2345088422298431,0.1641463339328766,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8786605000495911,0.1883918941020965,0.1788083612918853,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.8001207709312439,0.140701875090599,0.6353471279144287,284.9312744140625,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.40069580078125,284.9128723144531,1.0,0.3129135072231293,1.0,1.0,0.0,1.0,-1.7060203552246094,1.7060179710388184,2.3605766727996524e-06,1.311473369598389,0.9483498334884644,0.9483498334884644,0.0,38.02406311035156,61.0,46967.8984375,0.0,393.6286926269531,1.0,280.99322509765625,283.92401123046875,297.3507080078125,300.4635925292969,293.1499938964844,293.1499938964844,280.95001220703125,34662.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989790439605713,1.0,0.0,0.0,3.850244522094727,3.8502702713012695,9.89167574516614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.32275390625,0.0,1757.0174560546875,1895.4371337890625,0.0,2462.09423828125,0.9482248425483704,1.0,0.0,3.0,1.0,0.0
17910960,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9990000128746032,0.3053116500377655,0.2636628448963165,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8880720734596252,0.2058174014091491,0.1953684836626052,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9317050576210022,0.2349210083484649,0.1645620167255401,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8625503182411194,0.1886578202247619,0.1792111694812774,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7845914959907532,0.1405546069145202,0.6354835033416748,284.9067077636719,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.388427734375,284.9136657714844,1.0,0.3186672925949096,1.0,1.0,0.0,1.0,-1.7262612581253052,1.7262588739395142,2.4148212105501443e-06,1.327382206916809,0.9169713854789734,0.9169713854789734,0.0,40.69266128540039,64.0,47256.97265625,0.0,412.9907836914063,1.0,280.95611572265625,283.927978515625,297.3550109863281,300.44683837890625,293.1499938964844,293.1499938964844,280.6499938964844,37437.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803459107875824,1.0,0.0,0.0,3.794565439224243,3.794590950012207,9.60765419222298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.9111328125,0.0,1711.2158203125,1895.4371337890625,0.0,2503.093017578125,0.9384892582893372,1.0,0.0,3.0,1.0,0.0
17911020,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.97992742061615,0.3039910495281219,0.2739582359790802,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.8555493950843811,0.2062737196683883,0.1960769742727279,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8942567110061646,0.2354606091976165,0.1651484966278076,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.8322621583938599,0.1889622658491134,0.1797734200954437,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.754619300365448,0.1399895846843719,0.6344674825668335,284.8404541015625,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3570556640625,284.8548583984375,1.0,0.3261177539825439,1.0,1.0,0.0,1.0,-1.7401760816574097,1.7401736974716189,2.453020897519309e-06,1.338689923286438,0.8157484531402588,0.8157484531402588,0.0,46.31993865966797,64.0,47779.3828125,0.0,437.6477355957031,1.0,280.661376953125,283.8658142089844,297.3662109375,300.5328063964844,293.1499938964844,293.1499938964844,280.6499938964844,43901.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144157528877258,1.0,0.0,0.0,3.5495352745056152,3.549559593200684,8.406907454627799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.1875,0.0,1481.7362060546875,1895.4371337890625,0.0,2603.91552734375,0.8890432715415955,1.0,0.0,3.0,1.0,0.0
17911080,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9740486145019532,0.3041186332702636,0.2739230692386627,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.850277304649353,0.2063420265913009,0.1961685568094253,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8884238004684448,0.2355463355779647,0.1652236878871917,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8273299932479858,0.1890086084604263,0.1798457354307174,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7498047947883606,0.1399049311876297,0.6342558264732361,284.8640441894531,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.354248046875,284.87652587890625,1.0,0.3269559741020202,1.0,1.0,0.0,1.0,-1.7387462854385376,1.738743782043457,2.449134399284958e-06,1.3375719785690308,0.8236590027809143,0.8236590027809143,0.0,47.320926666259766,67.0,47755.77734375,0.0,440.1155700683594,1.0,280.65740966796875,283.8864440917969,297.3559875488281,300.5101623535156,293.1499938964844,293.1499938964844,280.95001220703125,42956.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143441081047058,1.0,0.0,0.0,3.526608943939209,3.5266330242156982,8.298659395222785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.3818359375,0.0,1450.4647216796875,1895.4371337890625,0.0,2603.254150390625,0.884245753288269,1.0,0.0,3.0,1.0,0.0
17911140,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.945078194141388,0.3074189126491546,0.2762300372123718,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8265827298164368,0.2074059695005417,0.1972381025552749,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8619646430015564,0.2368654310703277,0.1661666482686996,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8036206960678101,0.1898568421602249,0.1807222515344619,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7275293469429016,0.1396087408065796,0.6333560347557068,285.0381164550781,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3477478027344,285.0349426269531,1.0,0.3336751163005829,1.0,1.0,0.0,1.0,-1.7448034286499023,1.744801044464111,2.465472562107607e-06,1.3421878814697266,0.9671684503555298,0.9671684503555298,0.0,53.10283279418945,70.0,47586.16796875,0.0,460.6976318359375,1.0,280.9417724609375,284.0263061523437,297.29718017578125,300.3597412109375,293.1499938964844,293.1499938964844,280.6499938964844,32435.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043314218521118,1.0,0.0,0.0,3.690163373947144,3.6901872158050537,9.08624542717007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.8896484375,0.0,1551.3482666015625,1895.4371337890625,0.0,2511.092529296875,0.9116254448890686,1.0,0.0,3.0,1.0,0.0
17911200,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.945078194141388,0.3074189126491546,0.2762300372123718,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8265827298164368,0.2074059695005417,0.1972381025552749,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8619646430015564,0.2368654310703277,0.1661666482686996,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8036206960678101,0.1898568421602249,0.1807222515344619,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7275293469429016,0.1396087408065796,0.6333560347557068,285.0381164550781,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3477478027344,285.0349426269531,1.0,0.3336751163005829,1.0,1.0,0.0,1.0,-1.7448034286499023,1.744801044464111,2.465472562107607e-06,1.3421878814697266,0.9671684503555298,0.9671684503555298,0.0,53.10283279418945,70.0,47586.16796875,0.0,460.6976318359375,1.0,280.9417724609375,284.0263061523437,297.29718017578125,300.3597412109375,293.1499938964844,293.1499938964844,280.6499938964844,32435.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043314218521118,1.0,0.0,0.0,3.690163373947144,3.6901872158050537,9.08624542717007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.8896484375,0.0,1551.3482666015625,1895.4371337890625,0.0,2511.092529296875,0.9116254448890686,1.0,0.0,3.0,1.0,0.0
17911260,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.9321141839027404,0.3093639016151428,0.2782900929450989,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8162784576416016,0.2078336477279663,0.1979046761989593,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8507575392723083,0.2373460829257965,0.166733056306839,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7925617694854736,0.1901761591434478,0.1812739819288253,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7176170349121094,0.1393334567546844,0.6331014633178711,284.8681335449219,284.95001220703125,297.3436889648437,294.3238525390625,297.341064453125,297.3436889648437,284.8601379394531,1.0,0.3373126089572906,1.0,1.0,0.0,1.0,-1.7491167783737185,1.7491142749786377,2.477304178682971e-06,1.345598220825195,0.8579368591308594,0.8579368591308594,0.0,56.15811920166016,70.0,48332.09375,0.0,472.4392395019531,1.0,280.6807556152344,283.836181640625,297.3683166503906,300.5783996582031,293.1499938964844,293.1499938964844,280.6499938964844,37616.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132526278495789,1.0,0.0,0.0,3.663957118988037,3.6639814376831055,8.957649129115453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.03662109375,0.0,1560.89599609375,1895.4371337890625,0.0,2593.17822265625,0.9071673154830932,1.0,0.0,3.0,1.0,0.0
17911320,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9238685965538024,0.310514897108078,0.2793831527233124,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8095959424972534,0.2079963535070419,0.1981619298458099,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8438293933868408,0.2375195473432541,0.1669315993785858,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7856218814849854,0.1902770698070526,0.181471437215805,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7110808491706848,0.139074370265007,0.632404088973999,284.8820495605469,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3398742675781,284.8908996582031,1.0,0.3394600450992584,1.0,1.0,0.0,1.0,-1.750377178192139,1.750374674797058,2.4807632144074887e-06,1.346590876579285,0.8458545804023743,0.8458545804023743,0.0,58.13913345336914,58.0,48124.39453125,0.0,479.1235656738281,1.0,280.6573181152344,283.8766174316406,297.35455322265625,300.5224304199219,293.1499938964844,293.1499938964844,280.95001220703125,40020.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148893117904663,1.0,0.0,0.0,3.5652639865875244,3.5652880668640137,8.481578674945922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.49755859375,0.0,1470.30419921875,1895.4371337890625,0.0,2608.289794921875,0.8894309997558594,1.0,0.0,3.0,1.0,0.0
17911380,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.929971158504486,0.3147259950637817,0.2828089594841003,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8118389248847961,0.2089663296937942,0.1989034712314605,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8461475372314453,0.2386870980262756,0.1675845682621002,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.7877289652824402,0.1910473853349685,0.1820359528064727,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.7115434408187866,0.1388306021690368,0.6306422352790833,285.0511474609375,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.33984375,285.0467529296875,1.0,0.3392765522003174,1.0,1.0,0.0,1.0,-1.7547250986099243,1.7547227144241333,2.492644171070424e-06,1.3499573469161987,0.994269847869873,0.994269847869873,0.0,57.88198471069336,46.0,47898.47265625,0.0,481.07366943359375,1.0,280.9427490234375,284.01544189453125,297.3016357421875,300.384033203125,293.1499938964844,293.1499938964844,280.6499938964844,31817.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060494661331177,1.0,0.0,0.0,3.7307517528533936,3.730775833129883,9.28722613480204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.71875,0.0,1592.89501953125,1895.4371337890625,0.0,2526.861572265625,0.9203959703445436,1.0,0.0,3.0,1.0,0.0
17911440,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.929971158504486,0.3147259950637817,0.2828089594841003,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8118389248847961,0.2089663296937942,0.1989034712314605,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8461475372314453,0.2386870980262756,0.1675845682621002,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.7877289652824402,0.1910473853349685,0.1820359528064727,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.7115434408187866,0.1388306021690368,0.6306422352790833,285.0511474609375,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.33984375,285.0467529296875,1.0,0.3392765522003174,1.0,1.0,0.0,1.0,-1.7547250986099243,1.7547227144241333,2.492644171070424e-06,1.3499573469161987,0.994269847869873,0.994269847869873,0.0,57.88198471069336,46.0,47898.47265625,0.0,481.07366943359375,1.0,280.9427490234375,284.01544189453125,297.3016357421875,300.384033203125,293.1499938964844,293.1499938964844,280.6499938964844,31817.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060494661331177,1.0,0.0,0.0,3.7307517528533936,3.730775833129883,9.28722613480204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.71875,0.0,1592.89501953125,1895.4371337890625,0.0,2526.861572265625,0.9203959703445436,1.0,0.0,3.0,1.0,0.0
17911500,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9410538077354432,0.3164957761764526,0.2845702767372131,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8187121748924255,0.209329754114151,0.1992905288934707,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8533973097801208,0.2390866428613662,0.1679261326789856,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7948130369186401,0.1913258880376815,0.1823322921991348,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7170023918151855,0.1386581659317016,0.6298726797103882,284.8922119140625,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.33819580078125,284.8728942871094,1.0,0.3377266824245453,1.0,1.0,0.0,1.0,-1.7571489810943604,1.7571464776992798,2.4993405531859025e-06,1.351879596710205,0.9000065922737122,0.9000065922737122,0.0,56.16167449951172,46.0,48746.34375,0.0,477.4458312988281,1.0,280.6955261230469,283.8202819824219,297.3682861328125,300.6117858886719,293.1499938964844,293.1499938964844,280.6499938964844,35171.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141635060310364,1.0,0.0,0.0,3.7466187477111816,3.746643543243408,9.3663913958153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.19970703125,0.0,1636.9805908203125,1895.4371337890625,0.0,2601.58642578125,0.92429918050766,1.0,0.0,3.0,1.0,0.0
17911560,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9533799290657043,0.3179425299167633,0.2858705818653106,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.826690673828125,0.2094981670379638,0.1994332075119018,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8621136546134949,0.2392444163560867,0.1680331081151962,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8032405376434326,0.1914245635271072,0.182404413819313,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7233386039733887,0.1383407711982727,0.6283056735992432,284.8593139648437,284.95001220703125,297.53857421875,294.3222351074219,297.5176696777344,297.333740234375,284.8567199707031,1.0,0.3352998793125152,0.9593751430511476,0.9593751430511476,0.2000000029802322,1.0,-1.7572177648544312,1.578163504600525,0.1790541857481002,1.1736735105514526,0.8492732048034668,0.8492732048034668,0.0,54.005027770996094,34.0,47344.59375,0.0,470.6479187011719,1.0,280.6569519042969,283.79132080078125,297.3540344238281,300.5321350097656,293.1499938964844,293.1499938964844,280.95001220703125,39913.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171486854553223,1.0,0.0,0.0,3.625718593597412,3.62574315071106,8.771654051997757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.865234375,0.0,1535.407958984375,1895.4371337890625,0.0,2629.174072265625,0.9021168947219848,1.0,0.0,3.0,1.0,0.0
17911620,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.9870079159736632,0.3213627636432647,0.288623958826065,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.8530516028404236,0.2100104391574859,0.1996532380580902,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.8916199803352356,0.2398125380277633,0.1682256609201431,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8291346430778503,0.1917838752269745,0.1824815571308136,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.7444297075271606,0.1378173679113388,0.6247446537017822,284.8121643066406,284.95001220703125,297.6188049316406,294.3191223144531,297.4793701171875,297.3291320800781,284.802978515625,1.0,0.3284324109554291,0.8781253695487976,0.8781253695487976,0.6000000238418579,1.0,-1.756831169128418,0.903567910194397,0.853263258934021,0.5008600950241089,0.7620730400085449,0.7620730400085449,0.0,47.86328125,25.0,39229.17578125,0.0,450.9850158691406,1.0,280.9416809082031,283.6996765136719,297.1933288574219,299.9178771972656,293.1499938964844,293.1499938964844,281.25,44219.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901286482810974,1.0,0.0,0.0,3.397566080093384,3.3975892066955566,7.702454354330257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.97802734375,0.0,1327.2889404296875,1895.4371337890625,0.0,2381.5380859375,0.852879524230957,1.0,0.0,3.0,1.0,0.0
17911680,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.9870079159736632,0.3213627636432647,0.288623958826065,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.8530516028404236,0.2100104391574859,0.1996532380580902,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.8916199803352356,0.2398125380277633,0.1682256609201431,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8291346430778503,0.1917838752269745,0.1824815571308136,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.7444297075271606,0.1378173679113388,0.6247446537017822,284.8121643066406,284.95001220703125,297.6188049316406,294.3191223144531,297.4793701171875,297.3291320800781,284.802978515625,1.0,0.3284324109554291,0.8781253695487976,0.8781253695487976,0.6000000238418579,1.0,-1.756831169128418,0.903567910194397,0.853263258934021,0.5008600950241089,0.7620730400085449,0.7620730400085449,0.0,47.86328125,25.0,39229.17578125,0.0,450.9850158691406,1.0,280.9416809082031,283.6996765136719,297.1933288574219,299.9178771972656,293.1499938964844,293.1499938964844,281.25,44219.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901286482810974,1.0,0.0,0.0,3.397566080093384,3.3975892066955566,7.702454354330257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.97802734375,0.0,1327.2889404296875,1895.4371337890625,0.0,2381.5380859375,0.852879524230957,1.0,0.0,3.0,1.0,0.0
17911740,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.9990000128746032,0.3287135064601898,0.2605566680431366,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.8988133072853088,0.2107332795858383,0.1999878585338592,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9445101022720336,0.2406470477581024,0.1685427725315094,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8714452981948853,0.1923364102840423,0.1826622039079666,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7817752361297607,0.1374682337045669,0.6215493679046631,284.9271240234375,284.95001220703125,297.6982421875,294.31475830078125,297.49688720703125,297.3418884277344,284.9399719238281,1.0,0.3204087018966675,0.7968755960464478,0.7968755960464478,1.0,1.0,-1.757096529006958,0.7670601010322571,0.9900364279747008,0.3693019449710846,0.8067159056663513,0.8067159056663513,0.0,40.74971389770508,28.0,36384.25390625,0.0,420.7486877441406,1.0,281.2381896972656,283.86083984375,297.10400390625,299.492431640625,293.1499938964844,293.1499938964844,281.54998779296875,37962.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416874170303345,1.0,0.0,0.0,3.2946200370788574,3.2946410179138184,7.242758215397771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.85791015625,0.0,1185.8218994140625,1895.4371337890625,0.0,1953.9781494140625,0.826749324798584,1.0,0.0,3.0,1.0,0.0
17911800,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.9990000128746032,0.3287135064601898,0.2605566680431366,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.8988133072853088,0.2107332795858383,0.1999878585338592,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9445101022720336,0.2406470477581024,0.1685427725315094,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8714452981948853,0.1923364102840423,0.1826622039079666,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7817752361297607,0.1374682337045669,0.6215493679046631,284.9271240234375,284.95001220703125,297.6982421875,294.31475830078125,297.49688720703125,297.3418884277344,284.9399719238281,1.0,0.3204087018966675,0.7968755960464478,0.7968755960464478,1.0,1.0,-1.757096529006958,0.7670601010322571,0.9900364279747008,0.3693019449710846,0.8067159056663513,0.8067159056663513,0.0,40.74971389770508,28.0,36384.25390625,0.0,420.7486877441406,1.0,281.2381896972656,283.86083984375,297.10400390625,299.492431640625,293.1499938964844,293.1499938964844,281.54998779296875,37962.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416874170303345,1.0,0.0,0.0,3.2946200370788574,3.2946410179138184,7.242758215397771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.85791015625,0.0,1185.8218994140625,1895.4371337890625,0.0,1953.9781494140625,0.826749324798584,1.0,0.0,3.0,1.0,0.0
17911860,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9990000128746032,0.3344579637050628,0.2631857693195343,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8965575695037842,0.2113801836967468,0.2004983574151992,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.941911518573761,0.2414140850305557,0.1689794361591339,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8692124485969543,0.1928673982620239,0.1830687373876571,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.7790161371231079,0.1375118494033813,0.6212332844734192,285.0665588378906,284.95001220703125,297.74609375,294.31158447265625,297.5283203125,297.3603210449219,285.0711364746094,1.0,0.316375732421875,0.8097555041313171,0.8097555041313171,1.0,1.0,-1.724695086479187,0.7535557150840759,0.9711393117904664,0.3578560352325439,0.919428825378418,0.919428825378418,0.0,40.31550216674805,28.0,35393.90234375,0.0,409.4930725097656,1.0,281.5077819824219,283.99481201171875,297.111083984375,299.3723449707031,293.1499938964844,293.1499938964844,281.54998779296875,31523.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170649170875549,1.0,0.0,0.0,3.398054838180542,3.398075819015503,7.70467067923164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.61474609375,0.0,1239.331298828125,1895.4371337890625,0.0,1747.9400634765625,0.847567081451416,1.0,0.0,3.0,1.0,0.0
17911920,297.5443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.9990000128746032,0.3386847972869873,0.2570249736309051,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9043630361557008,0.2118652015924453,0.2009182721376419,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9508509039878844,0.2419712394475937,0.1693460196256637,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8765633702278137,0.1932767629623413,0.1834161281585693,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.7852976322174072,0.1376329809427261,0.6215044856071472,285.0545959472656,284.95001220703125,297.7767944335937,294.309326171875,297.54949951171875,297.37371826171875,285.0480041503906,1.0,0.314552754163742,0.8180670142173767,0.8180670142173767,1.0,1.0,-1.718992829322815,0.7518943548202515,0.9670985341072084,0.3573468923568725,0.9414440989494324,0.9414440989494324,0.0,39.26640319824219,46.0,35420.6328125,0.0,403.1482543945313,1.0,281.5396423339844,283.9638366699219,297.16827392578125,299.46435546875,293.1499938964844,293.1499938964844,281.25,30483.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095209360122681,1.0,0.0,0.0,3.5003111362457275,3.5003325939178467,8.17535465102992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.09619140625,0.0,1333.3426513671875,1895.4371337890625,0.0,1686.6854248046875,0.8675520420074463,1.0,0.0,3.0,1.0,0.0
17911980,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.3468714952468872,0.2623246610164642,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8994353413581848,0.2124913334846496,0.2017240226268768,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.945146918296814,0.2425770163536071,0.1699680835008621,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8717607259750366,0.1937635689973831,0.1840752810239792,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7801899909973145,0.137578085064888,0.6219725012779236,284.87823486328125,284.95001220703125,297.8544311523437,294.3029479980469,297.5953674316406,297.393798828125,284.887451171875,1.0,0.317538321018219,0.8392583727836609,0.8392583727836609,1.0,1.0,-1.7284032106399536,0.7586890459060669,0.969714105129242,0.3618929982185364,0.8093941807746887,0.8093941807746887,0.0,40.254913330078125,64.0,35929.84375,0.0,411.4493408203125,1.0,281.2585144042969,283.8012390136719,297.3155212402344,299.7225341796875,293.1499938964844,293.1499938964844,281.54998779296875,40349.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180168032646179,1.0,0.0,0.0,3.3672659397125244,3.3672878742218018,7.56568226734089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.7529296875,0.0,1270.800537109375,1895.4371337890625,0.0,1755.7352294921875,0.8459776639938354,1.0,0.0,3.0,1.0,0.0
17912040,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.3468714952468872,0.2623246610164642,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8994353413581848,0.2124913334846496,0.2017240226268768,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.945146918296814,0.2425770163536071,0.1699680835008621,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8717607259750366,0.1937635689973831,0.1840752810239792,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7801899909973145,0.137578085064888,0.6219725012779236,284.87823486328125,284.95001220703125,297.8544311523437,294.3029479980469,297.5953674316406,297.393798828125,284.887451171875,1.0,0.317538321018219,0.8392583727836609,0.8392583727836609,1.0,1.0,-1.7284032106399536,0.7586890459060669,0.969714105129242,0.3618929982185364,0.8093941807746887,0.8093941807746887,0.0,40.254913330078125,64.0,35929.84375,0.0,411.4493408203125,1.0,281.2585144042969,283.8012390136719,297.3155212402344,299.7225341796875,293.1499938964844,293.1499938964844,281.54998779296875,40349.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180168032646179,1.0,0.0,0.0,3.3672659397125244,3.3672878742218018,7.56568226734089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.7529296875,0.0,1270.800537109375,1895.4371337890625,0.0,1755.7352294921875,0.8459776639938354,1.0,0.0,3.0,1.0,0.0
17912100,297.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.3492218255996704,0.2726019024848938,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8882231712341309,0.2129163593053817,0.2020740061998367,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9319203495979308,0.2430448681116104,0.1702268421649933,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.861144483089447,0.1941067576408386,0.1843585222959518,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7701453566551208,0.1375705897808075,0.6219809651374817,285.0339660644531,284.95001220703125,297.89288330078125,294.2994689941406,297.61279296875,297.3939819335937,285.05047607421875,1.0,0.3215511739253998,0.849854052066803,0.849854052066803,1.0,1.0,-1.7418171167373655,0.7660626769065857,0.9757543802261353,0.3663520812988281,0.912643015384674,0.912643015384674,0.0,42.16445159912109,64.0,35626.12890625,0.0,424.91015625,1.0,281.4951477050781,283.9635925292969,297.2555236816406,299.546142578125,293.1499938964844,293.1499938964844,281.54998779296875,33541.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106912732124329,1.0,0.0,0.0,3.4324405193328857,3.432461977005005,7.861389690333453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.90625,0.0,1287.0303955078125,1895.4371337890625,0.0,1696.126708984375,0.857818603515625,1.0,0.0,3.0,1.0,0.0
17912160,297.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.9990000128746032,0.3504480421543121,0.2861979305744171,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8744823932647705,0.2134958952665329,0.2026595175266266,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.915499985218048,0.2436996102333068,0.1707062125205993,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.848354697227478,0.1945929825305938,0.1848595291376114,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7580453753471375,0.1376251876354217,0.622582197189331,285.0636291503906,284.95001220703125,297.9310607910156,294.2958068847656,297.62664794921875,297.3883361816406,285.0616455078125,1.0,0.3270258009433746,0.8501837849617004,0.8501837849617004,1.0,1.0,-1.7607382535934448,0.7751317024230957,0.9856065511703492,0.3713534772396087,0.9684981107711792,0.9684981107711792,0.0,44.8261604309082,67.0,36080.76953125,0.0,444.1341857910156,1.0,281.5411071777344,283.9546813964844,297.2705383300781,299.622314453125,293.1499938964844,293.1499938964844,281.25,30595.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087302803993225,1.0,0.0,0.0,3.576340436935425,3.5763628482818604,8.534361199963314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.9853515625,0.0,1413.1334228515625,1895.4371337890625,0.0,1680.3204345703125,0.8849164247512817,1.0,0.0,3.0,1.0,0.0
17912220,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9990000128746032,0.349404901266098,0.3082935810089111,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8543291091918945,0.2140196412801742,0.2035036981105804,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8927903771400452,0.244167223572731,0.1713355332612991,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8297184705734253,0.194987490773201,0.1855660378932953,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7400909066200256,0.1371664404869079,0.622164249420166,284.88397216796875,284.95001220703125,298.00360107421875,294.288330078125,297.64117431640625,297.3565368652344,284.8891296386719,1.0,0.3352051973342895,0.8508168458938599,0.8508168458938599,1.0,1.0,-1.7893937826156616,0.7887595891952515,1.0006341934204102,0.3790260255336761,0.8489882946014404,0.8489882946014404,0.0,49.3563346862793,67.0,37107.5234375,0.0,475.502197265625,1.0,281.2587585449219,283.7637023925781,297.3540954589844,299.84649658203125,293.1499938964844,293.1499938964844,281.25,38301.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263351082801819,1.0,0.0,0.0,3.5340945720672607,3.5341176986694336,8.333925620718219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.18212890625,0.0,1424.6759033203125,1895.4371337890625,0.0,1824.456787109375,0.8805181980133057,1.0,0.0,3.0,1.0,0.0
17912280,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9990000128746032,0.3493196666240692,0.3091977536678314,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8535431027412415,0.2140338122844696,0.2035233974456787,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8919138312339783,0.2441777437925338,0.1713470220565796,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8289850354194641,0.1949967592954635,0.1855812072753906,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7393817901611328,0.137136697769165,0.6220735907554626,284.8864440917969,284.95001220703125,298.0066223144531,294.2880249023437,297.64166259765625,297.35498046875,284.8920593261719,1.0,0.3355297446250915,0.8508432507514954,0.8508432507514954,1.0,1.0,-1.7904261350631714,0.7892520427703857,1.0011740922927856,0.379300445318222,0.8489595651626587,0.8489595651626587,0.0,49.54489135742188,70.0,37113.0625,0.0,476.7272644042969,1.0,281.25750732421875,283.7665405273437,297.35186767578125,299.84283447265625,293.1499938964844,293.1499938964844,281.54998779296875,38379.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726655900478363,1.0,0.0,0.0,3.5288164615631104,3.5288398265838623,8.309050940624729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.025390625,0.0,1419.6903076171875,1895.4371337890625,0.0,1827.1280517578125,0.8795885443687439,1.0,0.0,3.0,1.0,0.0
17912340,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9791616797447203,0.3496465981006622,0.3144857585430145,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8290538191795349,0.214808389544487,0.2043536454439163,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.864378809928894,0.2449961751699447,0.1719588339328766,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8048359751701355,0.1956100910902023,0.1862719655036926,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.7170604467391968,0.1366164684295654,0.620539665222168,285.0533142089844,284.95001220703125,298.0810546875,294.27978515625,297.6614685058594,297.3310241699219,285.0493469238281,1.0,0.3425363004207611,0.8515026569366455,0.8515026569366455,1.0,1.0,-1.7974451780319214,0.7926233410835266,1.00482177734375,0.3812885284423828,0.995543897151947,0.995543897151947,0.0,55.70769119262695,73.0,36708.7421875,0.0,500.0408630371094,1.0,281.5424499511719,283.9158630371094,297.26617431640625,299.6777648925781,293.1499938964844,293.1499938964844,281.25,31312.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719511091709137,1.0,0.0,0.0,3.702115297317505,3.702138900756836,9.145198873738992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.97119140625,0.0,1556.353515625,1895.4371337890625,0.0,1768.000732421875,0.9136154651641846,1.0,0.0,3.0,1.0,0.0
