time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912400,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9791616797447203,0.3496465981006622,0.3144857585430145,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8290538191795349,0.214808389544487,0.2043536454439163,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.864378809928894,0.2449961751699447,0.1719588339328766,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8048359751701355,0.1956100910902023,0.1862719655036926,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.7170604467391968,0.1366164684295654,0.620539665222168,285.0533142089844,284.95001220703125,298.0810546875,294.27978515625,297.6614685058594,297.3310241699219,285.0493469238281,1.0,0.3425363004207611,0.8515026569366455,0.8515026569366455,1.0,1.0,-1.7974451780319214,0.7926233410835266,1.00482177734375,0.3812885284423828,0.995543897151947,0.995543897151947,0.0,55.70769119262695,73.0,36708.7421875,0.0,500.0408630371094,1.0,281.5424499511719,283.9158630371094,297.26617431640625,299.6777648925781,293.1499938964844,293.1499938964844,281.25,31312.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719511091709137,1.0,0.0,0.0,3.702115297317505,3.702138900756836,9.145198873738992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.97119140625,0.0,1556.353515625,1895.4371337890625,0.0,1768.000732421875,0.9136154651641846,1.0,0.0,3.0,1.0,0.0
17912460,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.957604706287384,0.3517140746116638,0.3165010809898376,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8107232451438904,0.2151096910238266,0.2050451189279556,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8444845080375671,0.2451669126749038,0.1724210530519485,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.7854114770889282,0.1957925409078598,0.186835691332817,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.6982192397117615,0.1358327120542526,0.6186034083366394,284.85614013671875,284.95001220703125,298.1543273925781,294.271240234375,297.6871032714844,297.3188781738281,284.8610534667969,1.0,0.3482528924942016,0.8513384461402893,0.8513384461402893,1.0,1.0,-1.7996684312820437,0.7936585545539856,1.0060099363327026,0.3818908035755157,0.8466823101043701,0.8466823101043701,0.0,61.25630187988281,61.0,37230.8828125,0.0,518.4592895507812,1.0,281.257080078125,283.720703125,297.3182373046875,299.83026123046875,293.1499938964844,293.1499938964844,281.54998779296875,39897.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337708473205566,1.0,0.0,0.0,3.604508638381958,3.6045329570770255,8.669327939969662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.09619140625,0.0,1511.9407958984375,1895.4371337890625,0.0,1886.7703857421875,0.8972656726837158,1.0,0.0,3.0,1.0,0.0
17912520,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.957604706287384,0.3517140746116638,0.3165010809898376,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8107232451438904,0.2151096910238266,0.2050451189279556,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8444845080375671,0.2451669126749038,0.1724210530519485,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.7854114770889282,0.1957925409078598,0.186835691332817,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.6982192397117615,0.1358327120542526,0.6186034083366394,284.85614013671875,284.95001220703125,298.1543273925781,294.271240234375,297.6871032714844,297.3188781738281,284.8610534667969,1.0,0.3482528924942016,0.8513384461402893,0.8513384461402893,1.0,1.0,-1.7996684312820437,0.7936585545539856,1.0060099363327026,0.3818908035755157,0.8466823101043701,0.8466823101043701,0.0,61.25630187988281,61.0,37230.8828125,0.0,518.4592895507812,1.0,281.257080078125,283.720703125,297.3182373046875,299.83026123046875,293.1499938964844,293.1499938964844,281.54998779296875,39897.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337708473205566,1.0,0.0,0.0,3.604508638381958,3.6045329570770255,8.669327939969662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.09619140625,0.0,1511.9407958984375,1895.4371337890625,0.0,1886.7703857421875,0.8972656726837158,1.0,0.0,3.0,1.0,0.0
17912580,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.961014688014984,0.3554794490337372,0.3193956315517425,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8116010427474976,0.2158089578151703,0.2055129706859588,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8452523946762085,0.2458781003952026,0.1727351695299148,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7861739993095398,0.1963360607624054,0.1871720403432846,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6973252296447754,0.1353496313095092,0.6157374382019043,285.0375061035156,284.95001220703125,298.226318359375,294.2625427246094,297.7187805175781,297.318359375,285.0346069335937,1.0,0.3478990495204925,0.8511741757392883,0.8511741757392883,1.0,1.0,-1.8010426759719849,0.7943098545074463,1.006732702255249,0.3821882307529449,0.986448347568512,0.986448347568512,0.0,61.20310974121094,49.0,36647.0078125,0.0,519.1992797851562,1.0,281.5428161621094,283.8916931152344,297.22760009765625,299.6346435546875,293.1499938964844,293.1499938964844,281.25,32251.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219160795211792,1.0,0.0,0.0,3.7330129146575928,3.733037233352661,9.298487384512556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.6591796875,0.0,1598.8179931640625,1895.4371337890625,0.0,1787.8154296875,0.9212988615036012,1.0,0.0,3.0,1.0,0.0
17912640,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.961014688014984,0.3554794490337372,0.3193956315517425,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8116010427474976,0.2158089578151703,0.2055129706859588,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8452523946762085,0.2458781003952026,0.1727351695299148,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7861739993095398,0.1963360607624054,0.1871720403432846,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6973252296447754,0.1353496313095092,0.6157374382019043,285.0375061035156,284.95001220703125,298.226318359375,294.2625427246094,297.7187805175781,297.318359375,285.0346069335937,1.0,0.3478990495204925,0.8511741757392883,0.8511741757392883,1.0,1.0,-1.8010426759719849,0.7943098545074463,1.006732702255249,0.3821882307529449,0.986448347568512,0.986448347568512,0.0,61.20310974121094,49.0,36647.0078125,0.0,519.1992797851562,1.0,281.5428161621094,283.8916931152344,297.22760009765625,299.6346435546875,293.1499938964844,293.1499938964844,281.25,32251.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219160795211792,1.0,0.0,0.0,3.7330129146575928,3.733037233352661,9.298487384512556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.6591796875,0.0,1598.8179931640625,1895.4371337890625,0.0,1787.8154296875,0.9212988615036012,1.0,0.0,3.0,1.0,0.0
17912700,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9700151681900024,0.3571069538593292,0.3210363984107971,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8178728818893433,0.2160890996456146,0.2058113664388656,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.851754903793335,0.2461146414279937,0.1729547977447509,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.792618453502655,0.1965485364198684,0.1873965859413147,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7024669647216797,0.1351068168878555,0.6145852208137512,284.8843078613281,284.95001220703125,298.2618408203125,294.2582397460937,297.7338562011719,297.3172607421875,284.8652648925781,1.0,0.3462705910205841,0.8510921001434326,0.8510921001434326,1.0,1.0,-1.8025230169296265,0.7950029969215393,1.007520079612732,0.3825798630714416,0.8925580978393555,0.8925580978393555,0.0,59.48013305664063,49.0,37444.69921875,0.0,514.8843994140625,1.0,281.2952880859375,283.7025146484375,297.30078125,299.8521423339844,293.1499938964844,293.1499938964844,281.25,35590.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730207622051239,1.0,0.0,0.0,3.742211103439331,3.7422358989715576,9.344366276309302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.13427734375,0.0,1635.05615234375,1895.4371337890625,0.0,1856.80859375,0.9235643744468688,1.0,0.0,3.0,1.0,0.0
17912760,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.9804090261459352,0.3583835661411285,0.3221819698810577,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.8258388042449951,0.2161830514669418,0.2058711051940918,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.8603250980377197,0.2461126297712326,0.1729431003332138,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8010265827178955,0.1965901404619217,0.1874022632837295,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7093322277069092,0.1347381323575973,0.6127107739448547,284.854248046875,284.95001220703125,298.2970275878906,294.2539367675781,297.7471923828125,297.31329345703125,284.8601379394531,1.0,0.3438031077384949,0.8512634634971619,0.8512634634971619,1.0,1.0,-1.8017146587371824,0.7946303486824036,1.0070842504501345,0.3823916018009186,0.8406809568405151,0.8406809568405151,0.0,57.1983528137207,37.0,37097.765625,0.0,507.3553771972656,1.0,281.2569274902344,283.7123413085937,297.2891540527344,299.79034423828125,293.1499938964844,293.1499938964844,281.54998779296875,40743.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338506579399109,1.0,0.0,0.0,3.6023824214935303,3.602406740188598,8.65910294578498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.38134765625,0.0,1515.8594970703125,1895.4371337890625,0.0,1887.4434814453125,0.8975356817245483,1.0,0.0,3.0,1.0,0.0
17912820,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9990000128746032,0.3627718389034271,0.3174846768379211,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8498886823654175,0.2169986963272094,0.2062237709760666,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8870651721954346,0.2469246983528137,0.173163890838623,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8249983787536621,0.1972471177577972,0.1876207590103149,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7287780046463013,0.1344269067049026,0.6095849871635437,285.0352783203125,284.95001220703125,298.3663635253906,294.2455444335937,297.7799377441406,297.3170471191406,285.0307922363281,1.0,0.3368586003780365,0.8516063094139099,0.8516063094139099,1.0,1.0,-1.7959367036819458,0.7919227480888367,1.004014015197754,0.38088259100914,0.980390727519989,0.980390727519989,0.0,51.20954895019531,25.0,36428.828125,0.0,484.5763244628906,1.0,281.5428161621094,283.8811950683594,297.2056884765625,299.6013488769531,293.1499938964844,293.1499938964844,281.25,32409.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210805416107178,1.0,0.0,0.0,3.7288413047790527,3.728865385055542,9.277716799260816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.0498046875,0.0,1595.2225341796875,1895.4371337890625,0.0,1780.9210205078125,0.9204511046409608,1.0,0.0,3.0,1.0,0.0
17912880,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9990000128746032,0.3627718389034271,0.3174846768379211,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8498886823654175,0.2169986963272094,0.2062237709760666,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8870651721954346,0.2469246983528137,0.173163890838623,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8249983787536621,0.1972471177577972,0.1876207590103149,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7287780046463013,0.1344269067049026,0.6095849871635437,285.0352783203125,284.95001220703125,298.3663635253906,294.2455444335937,297.7799377441406,297.3170471191406,285.0307922363281,1.0,0.3368586003780365,0.8516063094139099,0.8516063094139099,1.0,1.0,-1.7959367036819458,0.7919227480888367,1.004014015197754,0.38088259100914,0.980390727519989,0.980390727519989,0.0,51.20954895019531,25.0,36428.828125,0.0,484.5763244628906,1.0,281.5428161621094,283.8811950683594,297.2056884765625,299.6013488769531,293.1499938964844,293.1499938964844,281.25,32409.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210805416107178,1.0,0.0,0.0,3.7288413047790527,3.728865385055542,9.277716799260816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.0498046875,0.0,1595.2225341796875,1895.4371337890625,0.0,1780.9210205078125,0.9204511046409608,1.0,0.0,3.0,1.0,0.0
17912940,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.9990000128746032,0.3712107837200165,0.2921839952468872,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.8740302324295044,0.2173660844564438,0.2065817713737487,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.913642406463623,0.2471106946468353,0.1733465641736984,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.8470929265022278,0.1974960714578628,0.1878512799739837,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7468866109848022,0.1339533329010009,0.607032060623169,284.8324584960937,284.95001220703125,298.4342346191406,294.237548828125,297.82183837890625,297.3394470214844,284.8385925292969,1.0,0.3265973627567291,0.8519490957260132,0.8519490957260132,1.0,1.0,-1.7607814073562622,0.7752242088317871,0.98555725812912,0.3718424141407013,0.8114200234413147,0.8114200234413147,0.0,45.86431121826172,28.0,36191.5546875,0.0,447.2583923339844,1.0,281.2573547363281,283.69989013671875,297.2611694335937,299.7210998535156,293.1499938964844,293.1499938964844,281.54998779296875,42840.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310191988945007,1.0,0.0,0.0,3.530555248260498,3.5305795669555664,8.317242077282572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.5849609375,0.0,1453.8023681640625,1895.4371337890625,0.0,1863.6162109375,0.8830664157867432,1.0,0.0,3.0,1.0,0.0
17913000,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.9990000128746032,0.3712107837200165,0.2921839952468872,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.8740302324295044,0.2173660844564438,0.2065817713737487,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.913642406463623,0.2471106946468353,0.1733465641736984,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.8470929265022278,0.1974960714578628,0.1878512799739837,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7468866109848022,0.1339533329010009,0.607032060623169,284.8324584960937,284.95001220703125,298.4342346191406,294.237548828125,297.82183837890625,297.3394470214844,284.8385925292969,1.0,0.3265973627567291,0.8519490957260132,0.8519490957260132,1.0,1.0,-1.7607814073562622,0.7752242088317871,0.98555725812912,0.3718424141407013,0.8114200234413147,0.8114200234413147,0.0,45.86431121826172,28.0,36191.5546875,0.0,447.2583923339844,1.0,281.2573547363281,283.69989013671875,297.2611694335937,299.7210998535156,293.1499938964844,293.1499938964844,281.54998779296875,42840.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310191988945007,1.0,0.0,0.0,3.530555248260498,3.5305795669555664,8.317242077282572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.5849609375,0.0,1453.8023681640625,1895.4371337890625,0.0,1863.6162109375,0.8830664157867432,1.0,0.0,3.0,1.0,0.0
17913060,297.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.383844792842865,0.2725552916526794,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8957047462463379,0.2181939482688903,0.2070385217666626,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9391112923622132,0.2478972822427749,0.1736168563365936,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8670708537101746,0.1981623917818069,0.1881724447011947,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7633754014968872,0.1339757740497589,0.6056473851203918,285.0069274902344,284.95001220703125,298.5006408691406,294.23016357421875,297.87713623046875,297.3866271972656,285.0028076171875,1.0,0.3198147416114807,0.8528159260749817,0.8528159260749817,1.0,1.0,-1.7367894649505615,0.763981819152832,0.9728076457977296,0.3654508590698242,0.9305762052536012,0.9305762052536012,0.0,42.051517486572266,31.0,35246.84765625,0.0,421.6168823242188,1.0,281.5419616699219,283.8687744140625,297.16973876953125,299.4970092773437,293.1499938964844,293.1499938964844,281.25,33271.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138957381248474,1.0,0.0,0.0,3.6247072219848633,3.6247305870056152,8.766761538936407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.98291015625,0.0,1484.9373779296875,1895.4371337890625,0.0,1722.0936279296875,0.897529125213623,1.0,0.0,3.0,1.0,0.0
17913120,297.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.383844792842865,0.2725552916526794,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8957047462463379,0.2181939482688903,0.2070385217666626,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9391112923622132,0.2478972822427749,0.1736168563365936,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8670708537101746,0.1981623917818069,0.1881724447011947,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7633754014968872,0.1339757740497589,0.6056473851203918,285.0069274902344,284.95001220703125,298.5006408691406,294.23016357421875,297.87713623046875,297.3866271972656,285.0028076171875,1.0,0.3198147416114807,0.8528159260749817,0.8528159260749817,1.0,1.0,-1.7367894649505615,0.763981819152832,0.9728076457977296,0.3654508590698242,0.9305762052536012,0.9305762052536012,0.0,42.051517486572266,31.0,35246.84765625,0.0,421.6168823242188,1.0,281.5419616699219,283.8687744140625,297.16973876953125,299.4970092773437,293.1499938964844,293.1499938964844,281.25,33271.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138957381248474,1.0,0.0,0.0,3.6247072219848633,3.6247305870056152,8.766761538936407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.98291015625,0.0,1484.9373779296875,1895.4371337890625,0.0,1722.0936279296875,0.897529125213623,1.0,0.0,3.0,1.0,0.0
17913180,297.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.9990000128746032,0.3956190347671509,0.2596668899059295,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.91187983751297,0.218702033162117,0.2075877338647842,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9566478729248048,0.2482126802206039,0.1739258766174316,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8819156289100647,0.1985380053520202,0.1885848343372345,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7757567167282104,0.1339654326438903,0.6055703163146973,284.8563842773437,284.95001220703125,298.5654602050781,294.2235717773437,297.92852783203125,297.42791748046875,284.8668518066406,1.0,0.3156178891658783,0.8536827564239502,0.8536827564239502,1.0,1.0,-1.722745418548584,0.7574307918548584,0.9653146862983704,0.3617778122425079,0.7922119498252869,0.7922119498252869,0.0,39.73011016845703,49.0,35224.57421875,0.0,406.6456604003906,1.0,281.2580261230469,283.74346923828125,297.2352905273437,299.6230163574219,293.1499938964844,293.1499938964844,281.54998779296875,43329.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212153673171997,1.0,0.0,0.0,3.3748931884765625,3.374915838241577,7.599995797136216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.55078125,0.0,1298.8009033203125,1895.4371337890625,0.0,1782.0325927734375,0.8504739999771118,1.0,0.0,3.0,1.0,0.0
17913240,297.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.9990000128746032,0.3956190347671509,0.2596668899059295,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.91187983751297,0.218702033162117,0.2075877338647842,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9566478729248048,0.2482126802206039,0.1739258766174316,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8819156289100647,0.1985380053520202,0.1885848343372345,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7757567167282104,0.1339654326438903,0.6055703163146973,284.8563842773437,284.95001220703125,298.5654602050781,294.2235717773437,297.92852783203125,297.42791748046875,284.8668518066406,1.0,0.3156178891658783,0.8536827564239502,0.8536827564239502,1.0,1.0,-1.722745418548584,0.7574307918548584,0.9653146862983704,0.3617778122425079,0.7922119498252869,0.7922119498252869,0.0,39.73011016845703,49.0,35224.57421875,0.0,406.6456604003906,1.0,281.2580261230469,283.74346923828125,297.2352905273437,299.6230163574219,293.1499938964844,293.1499938964844,281.54998779296875,43329.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212153673171997,1.0,0.0,0.0,3.3748931884765625,3.374915838241577,7.599995797136216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.55078125,0.0,1298.8009033203125,1895.4371337890625,0.0,1782.0325927734375,0.8504739999771118,1.0,0.0,3.0,1.0,0.0
17913300,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.4010463058948517,0.2611699402332306,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9104204773902892,0.2191288322210312,0.2078651934862136,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9550082087516784,0.2485973685979843,0.174072191119194,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8805583119392395,0.1988802552223205,0.1887950748205185,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.774324893951416,0.1340705156326294,0.6056804060935974,285.0141296386719,284.95001220703125,298.5972900390625,294.2206115722656,297.9525146484375,297.44561767578125,285.02984619140625,1.0,0.3167170584201813,0.8541161417961121,0.8541161417961121,1.0,1.0,-1.7254279851913452,0.7587792873382568,0.9666486978530884,0.3623732328414917,0.8905144929885864,0.8905144929885864,0.0,40.00900650024414,49.0,34742.5,0.0,409.0081176757813,1.0,281.4937744140625,283.9094543457031,297.1584167480469,299.4102478027344,293.1499938964844,293.1499938964844,281.54998779296875,35179.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110200524330139,1.0,0.0,0.0,3.4199697971343994,3.4199914932250977,7.804370056874177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.18603515625,0.0,1286.2381591796875,1895.4371337890625,0.0,1698.7830810546875,0.8565711975097656,1.0,0.0,3.0,1.0,0.0
17913360,297.6691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9990000128746032,0.4054245948791504,0.2674766778945923,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9035586714744568,0.2197190821170807,0.2084074169397354,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9475505352020264,0.2491747140884399,0.1744592487812042,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8742406368255615,0.1993721425533294,0.189249038696289,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7685925364494324,0.1342735886573791,0.6066321134567261,285.04132080078125,284.95001220703125,298.6286926269531,294.2179260253906,297.9726867675781,297.45660400390625,285.0393981933594,1.0,0.3195985853672027,0.8546015620231628,0.8546015620231628,1.0,1.0,-1.7357966899871826,0.7637488842010498,0.9720478057861328,0.365064263343811,0.9376121163368224,0.9376121163368224,0.0,41.207801818847656,67.0,35041.97265625,0.0,418.5484008789063,1.0,281.5406494140625,283.9030456542969,297.16748046875,299.4632873535156,293.1499938964844,293.1499938964844,281.25,31760.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061202526092529,1.0,0.0,0.0,3.5480105876922607,3.548032760620117,8.399687203564099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.7119140625,0.0,1391.799072265625,1895.4371337890625,0.0,1659.3837890625,0.8794510364532471,1.0,0.0,3.0,1.0,0.0
17913420,297.638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.4089831709861755,0.2932623326778412,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8768627643585205,0.2203468680381775,0.2093361616134643,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9157125353813172,0.2495713979005813,0.1750263571739196,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8492167592048645,0.1998484581708908,0.1900224387645721,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7463001608848572,0.1341664642095565,0.6077660918235779,284.8951416015625,284.95001220703125,298.6902160644531,294.2134704589844,297.994140625,297.4451904296875,284.9034729003906,1.0,0.3298759460449219,0.8555722832679749,0.8555722832679749,1.0,1.0,-1.770832657814026,0.7804622650146484,0.9903704524040222,0.3742680251598358,0.8308988213539124,0.8308988213539124,0.0,46.2535400390625,85.0,36064.49609375,0.0,454.5693664550781,1.0,281.25836181640625,283.75201416015625,297.2567749023437,299.6750793457031,293.1499938964844,293.1499938964844,281.54998779296875,39356.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196599841117859,1.0,0.0,0.0,3.4481360912323,3.4481589794158936,7.933450660857488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.6689453125,0.0,1343.694580078125,1895.4371337890625,0.0,1769.2247314453125,0.8630457520484924,1.0,0.0,3.0,1.0,0.0
17913480,297.638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.4089831709861755,0.2932623326778412,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8768627643585205,0.2203468680381775,0.2093361616134643,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9157125353813172,0.2495713979005813,0.1750263571739196,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8492167592048645,0.1998484581708908,0.1900224387645721,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7463001608848572,0.1341664642095565,0.6077660918235779,284.8951416015625,284.95001220703125,298.6902160644531,294.2134704589844,297.994140625,297.4451904296875,284.9034729003906,1.0,0.3298759460449219,0.8555722832679749,0.8555722832679749,1.0,1.0,-1.770832657814026,0.7804622650146484,0.9903704524040222,0.3742680251598358,0.8308988213539124,0.8308988213539124,0.0,46.2535400390625,85.0,36064.49609375,0.0,454.5693664550781,1.0,281.25836181640625,283.75201416015625,297.2567749023437,299.6750793457031,293.1499938964844,293.1499938964844,281.54998779296875,39356.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196599841117859,1.0,0.0,0.0,3.4481360912323,3.4481589794158936,7.933450660857488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.6689453125,0.0,1343.694580078125,1895.4371337890625,0.0,1769.2247314453125,0.8630457520484924,1.0,0.0,3.0,1.0,0.0
17913540,297.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.9990000128746032,0.4078395068645477,0.3315542638301849,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8435744047164917,0.2213489264249801,0.2103970944881439,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8783775568008423,0.250454306602478,0.1756947636604309,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8183313012123108,0.2006531655788421,0.1909141838550567,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.7184125781059265,0.1339559853076934,0.6080137491226196,285.090576171875,284.95001220703125,298.75,294.2104187011719,297.998291015625,297.4031066894531,285.0904846191406,1.0,0.3448894321918487,0.8565430641174316,0.8565430641174316,1.0,1.0,-1.820246219635009,0.8040485978126526,1.0161975622177124,0.3872692286968231,1.0,1.0,0.0,54.44928741455078,88.0,36417.1015625,0.0,511.0059814453125,1.0,281.5412902832031,283.91705322265625,297.1985168457031,299.5683288574219,293.1499938964844,293.1499938964844,281.25,30457.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125568389892578,1.0,0.0,0.0,3.664476156234741,3.664499521255493,8.960187756201776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.43212890625,0.0,1507.7027587890625,1895.4371337890625,0.0,1711.223388671875,0.90462726354599,1.0,0.0,3.0,1.0,0.0
17913600,297.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.9990000128746032,0.4078395068645477,0.3315542638301849,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8435744047164917,0.2213489264249801,0.2103970944881439,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8783775568008423,0.250454306602478,0.1756947636604309,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8183313012123108,0.2006531655788421,0.1909141838550567,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.7184125781059265,0.1339559853076934,0.6080137491226196,285.090576171875,284.95001220703125,298.75,294.2104187011719,297.998291015625,297.4031066894531,285.0904846191406,1.0,0.3448894321918487,0.8565430641174316,0.8565430641174316,1.0,1.0,-1.820246219635009,0.8040485978126526,1.0161975622177124,0.3872692286968231,1.0,1.0,0.0,54.44928741455078,88.0,36417.1015625,0.0,511.0059814453125,1.0,281.5412902832031,283.91705322265625,297.1985168457031,299.5683288574219,293.1499938964844,293.1499938964844,281.25,30457.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125568389892578,1.0,0.0,0.0,3.664476156234741,3.664499521255493,8.960187756201776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.43212890625,0.0,1507.7027587890625,1895.4371337890625,0.0,1711.223388671875,0.90462726354599,1.0,0.0,3.0,1.0,0.0
17913660,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9990000128746032,0.4028086364269256,0.3634607195854187,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8203525543212891,0.2221852988004684,0.2115382105112075,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8522335290908813,0.2509783804416656,0.1763695329427719,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7942178249359131,0.2013291865587234,0.1918885409832,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6952111124992371,0.1335022896528244,0.6075835227966309,284.9073486328125,284.95001220703125,298.80712890625,294.206787109375,297.99102783203125,297.3426513671875,284.9095153808594,1.0,0.3574389815330505,0.8560033440589905,0.8560033440589905,1.0,1.0,-1.861666679382324,0.8236926794052124,1.0379739999771118,0.3982814252376556,0.9024285674095154,0.9024285674095154,0.0,62.20752716064453,91.0,37835.6875,0.0,563.2765502929688,1.0,281.2574462890625,283.7080993652344,297.2803955078125,299.8092346191406,293.1499938964844,293.1499938964844,280.95001220703125,36211.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73228919506073,1.0,0.0,0.0,3.6884899139404297,3.688514232635498,9.078005973606196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.388671875,0.0,1578.0150146484375,1895.4371337890625,0.0,1874.2891845703125,0.913579285144806,1.0,0.0,3.0,1.0,0.0
17913720,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9990000128746032,0.4028086364269256,0.3634607195854187,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8203525543212891,0.2221852988004684,0.2115382105112075,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8522335290908813,0.2509783804416656,0.1763695329427719,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7942178249359131,0.2013291865587234,0.1918885409832,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6952111124992371,0.1335022896528244,0.6075835227966309,284.9073486328125,284.95001220703125,298.80712890625,294.206787109375,297.99102783203125,297.3426513671875,284.9095153808594,1.0,0.3574389815330505,0.8560033440589905,0.8560033440589905,1.0,1.0,-1.861666679382324,0.8236926794052124,1.0379739999771118,0.3982814252376556,0.9024285674095154,0.9024285674095154,0.0,62.20752716064453,91.0,37835.6875,0.0,563.2765502929688,1.0,281.2574462890625,283.7080993652344,297.2803955078125,299.8092346191406,293.1499938964844,293.1499938964844,280.95001220703125,36211.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73228919506073,1.0,0.0,0.0,3.6884899139404297,3.688514232635498,9.078005973606196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.388671875,0.0,1578.0150146484375,1895.4371337890625,0.0,1874.2891845703125,0.913579285144806,1.0,0.0,3.0,1.0,0.0
17913780,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9668006300926208,0.4014236330986023,0.3615466058254242,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.7919342517852783,0.2230003029108047,0.2126461565494537,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.8237013816833496,0.2513663470745086,0.1768948286771774,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.7661003470420837,0.2020063400268554,0.1928676068782806,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.668207049369812,0.13306625187397,0.6072026491165161,284.8470764160156,284.95001220703125,298.8609313964844,294.20074462890625,297.9964904785156,297.3092041015625,284.8594055175781,1.0,0.3665608465671539,0.8554635643959045,0.8554635643959045,1.0,1.0,-1.8618065118789675,0.8236666321754456,1.0381399393081665,0.3984293937683105,0.7831881046295166,0.7831881046295166,0.0,72.01233673095703,79.0,37790.62890625,0.0,594.5279541015625,1.0,280.9593811035156,283.66632080078125,297.24786376953125,299.8072814941406,293.1499938964844,293.1499938964844,281.25,44828.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460847496986389,1.0,0.0,0.0,3.325992584228516,3.3260152339935303,7.38135099709325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.60302734375,0.0,1261.8780517578125,1895.4371337890625,0.0,1991.675537109375,0.8425081372261047,1.0,0.0,3.0,1.0,0.0
17913840,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9668006300926208,0.4014236330986023,0.3615466058254242,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.7919342517852783,0.2230003029108047,0.2126461565494537,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.8237013816833496,0.2513663470745086,0.1768948286771774,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.7661003470420837,0.2020063400268554,0.1928676068782806,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.668207049369812,0.13306625187397,0.6072026491165161,284.8470764160156,284.95001220703125,298.8609313964844,294.20074462890625,297.9964904785156,297.3092041015625,284.8594055175781,1.0,0.3665608465671539,0.8554635643959045,0.8554635643959045,1.0,1.0,-1.8618065118789675,0.8236666321754456,1.0381399393081665,0.3984293937683105,0.7831881046295166,0.7831881046295166,0.0,72.01233673095703,79.0,37790.62890625,0.0,594.5279541015625,1.0,280.9593811035156,283.66632080078125,297.24786376953125,299.8072814941406,293.1499938964844,293.1499938964844,281.25,44828.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460847496986389,1.0,0.0,0.0,3.325992584228516,3.3260152339935303,7.38135099709325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.60302734375,0.0,1261.8780517578125,1895.4371337890625,0.0,1991.675537109375,0.8425081372261047,1.0,0.0,3.0,1.0,0.0
17913900,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9620168805122375,0.4031137228012085,0.362461119890213,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7881223559379578,0.2238240391016006,0.2133049964904785,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8198272585868835,0.2520578801631927,0.1772604286670684,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.762505054473877,0.2027307599782943,0.1934470385313034,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6643115282058716,0.1332068890333175,0.6074187755584717,284.9996337890625,284.95001220703125,298.8866271972656,294.19683837890625,298.0084228515625,297.309814453125,285.0124816894531,1.0,0.368284523487091,0.8551937341690063,0.8551937341690063,1.0,1.0,-1.8650861978530884,0.8252153396606445,1.0398708581924438,0.399234265089035,0.874754786491394,0.874754786491394,0.0,73.80435180664062,79.0,37313.8203125,0.0,602.5629272460938,1.0,281.194091796875,283.8209533691406,297.1531066894531,299.5703125,293.1499938964844,293.1499938964844,281.25,35719.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368252277374268,1.0,0.0,0.0,3.3803935050964355,3.3804149627685547,7.624788622706546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.22412109375,0.0,1251.44775390625,1895.4371337890625,0.0,1912.59765625,0.8483008742332458,1.0,0.0,3.0,1.0,0.0
17913960,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9644604921340942,0.405353844165802,0.3642709851264953,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7899152636528015,0.2248688638210296,0.2141994088888168,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8212924599647522,0.252985805273056,0.1778395622968673,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7641586065292358,0.2036642879247665,0.1942403465509414,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6653188467025757,0.1335810422897339,0.6085904240608215,285.0157775878906,284.95001220703125,298.9115600585937,294.1924133300781,298.0226745605469,297.315185546875,285.0133361816406,1.0,0.3688254952430725,0.8550662398338318,0.8550662398338318,1.0,1.0,-1.871385931968689,0.8282127380371094,1.0431731939315796,0.4008621573448181,0.9076284766197203,0.9076284766197203,0.0,73.70421600341797,67.0,37527.3671875,0.0,606.78369140625,1.0,281.2405090332031,283.810302734375,297.1499938964844,299.6054382324219,293.1499938964844,293.1499938964844,280.95001220703125,32593.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321656942367554,1.0,0.0,0.0,3.492804288864136,3.492826223373413,8.140326031025324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.2822265625,0.0,1340.8203125,1895.4371337890625,0.0,1873.2506103515625,0.8675739169120789,1.0,0.0,3.0,1.0,0.0
17914020,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9784594178199768,0.4088483452796936,0.3674826025962829,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8018284440040588,0.2266302853822708,0.2158082425594329,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8319135308265686,0.2543057799339294,0.1787604987621307,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7753958106040955,0.2052460610866546,0.1956695020198822,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6748128533363342,0.1343036293983459,0.611198902130127,284.8911437988281,284.95001220703125,298.959228515625,294.1820373535156,298.04669189453125,297.3197021484375,284.8995056152344,1.0,0.3670156598091125,0.8548113703727722,0.8548113703727722,1.0,1.0,-1.88313102722168,0.8337836265563965,1.0493474006652832,0.4039696156978607,0.8017369508743286,0.8017369508743286,0.0,70.45293426513672,55.0,38008.46484375,0.0,604.886474609375,1.0,280.9589538574219,283.6917419433594,297.2125244140625,299.7608337402344,293.1499938964844,293.1499938964844,281.25,40832.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429617047309875,1.0,0.0,0.0,3.3168113231658936,3.316833019256592,7.340655088228232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.4609375,0.0,1225.9698486328125,1895.4371337890625,0.0,1964.8759765625,0.8360179662704468,1.0,0.0,3.0,1.0,0.0
17914080,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9784594178199768,0.4088483452796936,0.3674826025962829,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8018284440040588,0.2266302853822708,0.2158082425594329,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8319135308265686,0.2543057799339294,0.1787604987621307,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7753958106040955,0.2052460610866546,0.1956695020198822,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6748128533363342,0.1343036293983459,0.611198902130127,284.8911437988281,284.95001220703125,298.959228515625,294.1820373535156,298.04669189453125,297.3197021484375,284.8995056152344,1.0,0.3670156598091125,0.8548113703727722,0.8548113703727722,1.0,1.0,-1.88313102722168,0.8337836265563965,1.0493474006652832,0.4039696156978607,0.8017369508743286,0.8017369508743286,0.0,70.45293426513672,55.0,38008.46484375,0.0,604.886474609375,1.0,280.9589538574219,283.6917419433594,297.2125244140625,299.7608337402344,293.1499938964844,293.1499938964844,281.25,40832.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429617047309875,1.0,0.0,0.0,3.3168113231658936,3.316833019256592,7.340655088228232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.4609375,0.0,1225.9698486328125,1895.4371337890625,0.0,1964.8759765625,0.8360179662704468,1.0,0.0,3.0,1.0,0.0
17914140,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.4138239622116089,0.3699089586734772,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8236542344093323,0.22903573513031,0.2176167517900467,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8533275127410889,0.2563612759113312,0.179828256368637,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7975600957870483,0.2074216455221176,0.1972779333591461,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.6943327784538269,0.135568618774414,0.614863395690918,285.0405578613281,284.95001220703125,299.0041809082031,294.1697692871094,298.0747985839844,297.3336486816406,285.0366516113281,1.0,0.3624474108219147,0.8545564413070679,0.8545564413070679,1.0,1.0,-1.8945468664169312,0.8391593098640442,1.0553876161575315,0.4071424305438995,0.9347729682922364,0.9347729682922364,0.0,64.23614501953125,43.0,37855.10546875,0.0,593.5447998046875,1.0,281.240478515625,283.81707763671875,297.1414794921875,299.6128845214844,293.1499938964844,293.1499938964844,280.95001220703125,31241.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327550649642944,1.0,0.0,0.0,3.5174593925476074,3.5174810886383057,8.255653369815263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.1240234375,0.0,1356.3408203125,1895.4371337890625,0.0,1878.2103271484373,0.8719760179519653,1.0,0.0,3.0,1.0,0.0
17914200,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.4138239622116089,0.3699089586734772,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8236542344093323,0.22903573513031,0.2176167517900467,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8533275127410889,0.2563612759113312,0.179828256368637,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7975600957870483,0.2074216455221176,0.1972779333591461,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.6943327784538269,0.135568618774414,0.614863395690918,285.0405578613281,284.95001220703125,299.0041809082031,294.1697692871094,298.0747985839844,297.3336486816406,285.0366516113281,1.0,0.3624474108219147,0.8545564413070679,0.8545564413070679,1.0,1.0,-1.8945468664169312,0.8391593098640442,1.0553876161575315,0.4071424305438995,0.9347729682922364,0.9347729682922364,0.0,64.23614501953125,43.0,37855.10546875,0.0,593.5447998046875,1.0,281.240478515625,283.81707763671875,297.1414794921875,299.6128845214844,293.1499938964844,293.1499938964844,280.95001220703125,31241.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327550649642944,1.0,0.0,0.0,3.5174593925476074,3.5174810886383057,8.255653369815263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.1240234375,0.0,1356.3408203125,1895.4371337890625,0.0,1878.2103271484373,0.8719760179519653,1.0,0.0,3.0,1.0,0.0
