time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914260,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9990000128746032,0.4217065870761871,0.3456703722476959,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8437461256980896,0.2310852259397506,0.2194954603910446,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8746209144592285,0.2578551769256592,0.180872842669487,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.818225622177124,0.2092756927013397,0.1989608705043792,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7130942940711975,0.136771023273468,0.6195595860481262,284.870849609375,284.95001220703125,299.0466003417969,294.1557922363281,298.1077880859375,297.35986328125,284.87762451171875,1.0,0.3547879457473755,0.8544043898582458,0.8544043898582458,1.0,1.0,-1.877916693687439,0.8311965465545654,1.0467201471328735,0.4027820229530334,0.7994263172149658,0.7994263172149658,0.0,58.64301300048828,31.0,37937.89453125,0.0,563.3502807617188,1.0,280.9592590332031,283.6617736816406,297.1937866210937,299.75225830078125,293.1499938964844,293.1499938964844,281.25,41304.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456243634223938,1.0,0.0,0.0,3.347620964050293,3.3476431369781494,7.477663075405871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.3623046875,0.0,1258.4619140625,1895.4371337890625,0.0,1987.7169189453125,0.8425447344779968,1.0,0.0,3.0,1.0,0.0
17914320,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9990000128746032,0.4217065870761871,0.3456703722476959,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8437461256980896,0.2310852259397506,0.2194954603910446,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8746209144592285,0.2578551769256592,0.180872842669487,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.818225622177124,0.2092756927013397,0.1989608705043792,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7130942940711975,0.136771023273468,0.6195595860481262,284.870849609375,284.95001220703125,299.0466003417969,294.1557922363281,298.1077880859375,297.35986328125,284.87762451171875,1.0,0.3547879457473755,0.8544043898582458,0.8544043898582458,1.0,1.0,-1.877916693687439,0.8311965465545654,1.0467201471328735,0.4027820229530334,0.7994263172149658,0.7994263172149658,0.0,58.64301300048828,31.0,37937.89453125,0.0,563.3502807617188,1.0,280.9592590332031,283.6617736816406,297.1937866210937,299.75225830078125,293.1499938964844,293.1499938964844,281.25,41304.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456243634223938,1.0,0.0,0.0,3.347620964050293,3.3476431369781494,7.477663075405871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.3623046875,0.0,1258.4619140625,1895.4371337890625,0.0,1987.7169189453125,0.8425447344779968,1.0,0.0,3.0,1.0,0.0
17914380,297.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.4361400306224823,0.3134662806987762,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.873876690864563,0.2336980104446411,0.2215136438608169,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9064207077026368,0.2600097954273224,0.182017520070076,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8460524678230286,0.2116365730762481,0.2007604986429214,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7374739050865173,0.1385532021522522,0.6254425048828125,285.003662109375,284.95001220703125,299.0867004394531,294.14031982421875,298.1598205566406,297.4224853515625,284.99859619140625,1.0,0.3446069657802582,0.8542523384094238,0.8542523384094238,1.0,1.0,-1.8522714376449585,0.8189465999603271,1.0333248376846311,0.3960371315479278,0.9035363793373108,0.9035363793373108,0.0,51.75147247314453,34.0,37141.8671875,0.0,523.853271484375,1.0,281.24041748046875,283.7853088378906,297.0999755859375,299.5441589355469,293.1499938964844,293.1499938964844,280.95001220703125,32616.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329350113868713,1.0,0.0,0.0,3.4932806491851807,3.493302583694458,8.142546334966028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.46826171875,0.0,1341.4703369140625,1895.4371337890625,0.0,1879.725830078125,0.86742103099823,1.0,0.0,3.0,1.0,0.0
17914440,297.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.4361400306224823,0.3134662806987762,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.873876690864563,0.2336980104446411,0.2215136438608169,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9064207077026368,0.2600097954273224,0.182017520070076,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8460524678230286,0.2116365730762481,0.2007604986429214,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7374739050865173,0.1385532021522522,0.6254425048828125,285.003662109375,284.95001220703125,299.0867004394531,294.14031982421875,298.1598205566406,297.4224853515625,284.99859619140625,1.0,0.3446069657802582,0.8542523384094238,0.8542523384094238,1.0,1.0,-1.8522714376449585,0.8189465999603271,1.0333248376846311,0.3960371315479278,0.9035363793373108,0.9035363793373108,0.0,51.75147247314453,34.0,37141.8671875,0.0,523.853271484375,1.0,281.24041748046875,283.7853088378906,297.0999755859375,299.5441589355469,293.1499938964844,293.1499938964844,280.95001220703125,32616.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329350113868713,1.0,0.0,0.0,3.4932806491851807,3.493302583694458,8.142546334966028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.46826171875,0.0,1341.4703369140625,1895.4371337890625,0.0,1879.725830078125,0.86742103099823,1.0,0.0,3.0,1.0,0.0
17914500,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9990000128746032,0.4444674253463745,0.2995675504207611,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8890625238418579,0.2349393665790558,0.222676008939743,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9233883023262024,0.2609539031982422,0.1826994121074676,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8600327372550964,0.2127595990896225,0.2018032521009445,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7495885491371155,0.1395409703254699,0.6294635534286499,284.85723876953125,284.95001220703125,299.10595703125,294.1320495605469,298.1893310546875,297.4606018066406,284.8429260253906,1.0,0.3411137461662292,0.8541762828826904,0.8541762828826904,1.0,1.0,-1.8438684940338133,0.8149622082710266,1.0289063453674316,0.3937220871448517,0.8026794195175171,0.8026794195175171,0.0,49.02788925170898,34.0,37606.3984375,0.0,509.6748046875,1.0,281.0014343261719,283.6210327148437,297.16241455078125,299.7323608398437,293.1499938964844,293.1499938964844,280.95001220703125,38301.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396538853645325,1.0,0.0,0.0,3.4444010257720947,3.4444234371185303,7.916272011243564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.86181640625,0.0,1332.48388671875,1895.4371337890625,0.0,1936.6319580078125,0.8580368161201477,1.0,0.0,3.0,1.0,0.0
17914560,297.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9990000128746032,0.4526309669017792,0.2884588539600372,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9020909070968628,0.2360954582691192,0.2236964404582977,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9380825757980348,0.2617715001106262,0.1832236498594284,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8722481727600098,0.2138014882802963,0.2027177959680557,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7603883743286133,0.1405233591794967,0.6334264278411865,284.8765869140625,284.95001220703125,299.1247253417969,294.1235046386719,298.2180480957031,297.4974670410156,284.8861999511719,1.0,0.3384057581424713,0.8545560836791992,0.8545560836791992,1.0,1.0,-1.8382381200790403,0.8123230338096619,1.0259151458740234,0.3922334313392639,0.7828614711761475,0.7828614711761475,0.0,46.96065902709961,37.0,37111.2734375,0.0,499.4838562011719,1.0,280.95977783203125,283.6817626953125,297.1416015625,299.6451416015625,293.1499938964844,293.1499938964844,281.25,42278.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413091659545898,1.0,0.0,0.0,3.2496724128723145,3.2496938705444336,7.046484711281664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.53515625,0.0,1173.5523681640625,1895.4371337890625,0.0,1950.74755859375,0.8229241371154785,1.0,0.0,3.0,1.0,0.0
17914620,297.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9990000128746032,0.4633901715278625,0.2763965725898742,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9186110496520996,0.2379534840583801,0.2251913249492645,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9547976851463318,0.2632906436920166,0.184063971042633,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8869895339012146,0.2154752165079116,0.2040570974349975,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7736968398094177,0.1420608907938003,0.6393038630485535,285.0307312011719,284.95001220703125,299.1476135253906,294.1123352050781,298.25494384765625,297.5455322265625,285.033447265625,1.0,0.3360225260257721,0.8550336956977844,0.8550336956977844,1.0,1.0,-1.83521831035614,0.8109468817710876,1.0242714881896973,0.3914143145084381,0.8889455795288086,0.8889455795288086,0.0,44.8696403503418,37.0,36698.359375,0.0,490.9743957519531,1.0,281.2125549316406,283.8260192871094,297.0550231933594,299.43634033203125,293.1499938964844,293.1499938964844,281.25,32872.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303955554962158,1.0,0.0,0.0,3.35467267036438,3.3546934127807617,7.509199235755659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.22900390625,0.0,1207.2449951171875,1895.4371337890625,0.0,1858.3841552734373,0.8390905261039734,1.0,0.0,3.0,1.0,0.0
17914680,297.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9990000128746032,0.4697504639625549,0.2699838280677795,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.928723394870758,0.2391464859247207,0.2262538224458694,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9638738632202148,0.264285534620285,0.1847150772809982,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8955937027931213,0.2165507376194,0.2050111889839172,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7816129922866821,0.1430627554655075,0.6434584259986877,285.0208740234375,284.95001220703125,299.16082763671875,294.10552978515625,298.2762756347656,297.57330322265625,285.0171203613281,1.0,0.3351160585880279,0.8553156852722168,0.8553156852722168,1.0,1.0,-1.835707664489746,0.8112155795097351,1.0244921445846558,0.3915314674377441,0.9017337560653688,0.9017337560653688,0.0,43.84136581420898,57.0,36801.40625,0.0,488.0794372558594,1.0,281.2396850585937,283.8035888671875,297.0621643066406,299.4723205566406,293.1499938964844,293.1499938964844,281.54998779296875,31867.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279388904571533,1.0,0.0,0.0,3.4345388412475586,3.434560060501098,7.871004186199571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.0478515625,0.0,1277.3175048828125,1895.4371337890625,0.0,1837.827880859375,0.853912889957428,1.0,0.0,3.0,1.0,0.0
17914740,297.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.9990000128746032,0.4847272038459778,0.2736315429210663,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.9289858937263488,0.2426543533802032,0.2294770926237106,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.9630024433135986,0.2672448456287384,0.1867153346538543,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.8958025574684143,0.2197153270244598,0.2079221606254577,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.7833278775215149,0.1459992229938507,0.6563495397567749,285.1608581542969,284.95001220703125,299.1952209472656,294.08660888671875,298.32537841796875,297.6326599121094,285.1617431640625,1.0,0.341107428073883,0.8560752272605896,0.8560752272605896,1.0,1.0,-1.8653078079223635,0.8254738450050354,1.0398340225219729,0.3990890085697174,1.0,1.0,0.0,45.10634613037109,77.0,36780.4453125,0.0,511.5849304199219,1.0,281.5413513183594,283.9395446777344,297.0589294433594,299.4417724609375,293.1499938964844,293.1499938964844,281.25,30258.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190402746200562,1.0,0.0,0.0,3.6653006076812735,3.6653237342834473,8.964219091467385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.10009765625,0.0,1507.1199951171875,1895.4371337890625,0.0,1764.132080078125,0.9042757749557496,1.0,0.0,3.0,1.0,0.0
17914800,297.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.9990000128746032,0.4847272038459778,0.2736315429210663,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.9289858937263488,0.2426543533802032,0.2294770926237106,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.9630024433135986,0.2672448456287384,0.1867153346538543,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.8958025574684143,0.2197153270244598,0.2079221606254577,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.7833278775215149,0.1459992229938507,0.6563495397567749,285.1608581542969,284.95001220703125,299.1952209472656,294.08660888671875,298.32537841796875,297.6326599121094,285.1617431640625,1.0,0.341107428073883,0.8560752272605896,0.8560752272605896,1.0,1.0,-1.8653078079223635,0.8254738450050354,1.0398340225219729,0.3990890085697174,1.0,1.0,0.0,45.10634613037109,77.0,36780.4453125,0.0,511.5849304199219,1.0,281.5413513183594,283.9395446777344,297.0589294433594,299.4417724609375,293.1499938964844,293.1499938964844,281.25,30258.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190402746200562,1.0,0.0,0.0,3.6653006076812735,3.6653237342834473,8.964219091467385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.10009765625,0.0,1507.1199951171875,1895.4371337890625,0.0,1764.132080078125,0.9042757749557496,1.0,0.0,3.0,1.0,0.0
17914860,297.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9990000128746032,0.4929291605949402,0.2982725203037262,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9039892554283142,0.2457030862569809,0.232719287276268,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9364852905273438,0.2695140838623047,0.1886207908391952,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.8739908933639526,0.2224534004926681,0.2108584940433502,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.76582270860672,0.1484863460063934,0.6692058444023132,284.9673156738281,284.95001220703125,299.2281494140625,294.0668640136719,298.3475646972656,297.6438293457031,284.9671630859375,1.0,0.3541668355464935,0.8561404943466187,0.8561404943466187,1.0,1.0,-1.920028805732727,0.851667582988739,1.0683611631393433,0.4133134484291076,0.9797466993331908,0.9797466993331908,0.0,50.58198547363281,97.0,38712.2578125,0.0,567.09912109375,1.0,281.2571105957031,283.7040100097656,297.1494140625,299.720703125,293.1499938964844,293.1499938964844,280.95001220703125,33097.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406669855117798,1.0,0.0,0.0,3.783904790878296,3.7839298248291016,9.553746167512145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.9482421875,0.0,1664.793212890625,1895.4371337890625,0.0,1945.2669677734373,0.9330426454544068,1.0,0.0,3.0,1.0,0.0
17914920,297.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9990000128746032,0.4929291605949402,0.2982725203037262,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9039892554283142,0.2457030862569809,0.232719287276268,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9364852905273438,0.2695140838623047,0.1886207908391952,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.8739908933639526,0.2224534004926681,0.2108584940433502,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.76582270860672,0.1484863460063934,0.6692058444023132,284.9673156738281,284.95001220703125,299.2281494140625,294.0668640136719,298.3475646972656,297.6438293457031,284.9671630859375,1.0,0.3541668355464935,0.8561404943466187,0.8561404943466187,1.0,1.0,-1.920028805732727,0.851667582988739,1.0683611631393433,0.4133134484291076,0.9797466993331908,0.9797466993331908,0.0,50.58198547363281,97.0,38712.2578125,0.0,567.09912109375,1.0,281.2571105957031,283.7040100097656,297.1494140625,299.720703125,293.1499938964844,293.1499938964844,280.95001220703125,33097.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406669855117798,1.0,0.0,0.0,3.783904790878296,3.7839298248291016,9.553746167512145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.9482421875,0.0,1664.793212890625,1895.4371337890625,0.0,1945.2669677734373,0.9330426454544068,1.0,0.0,3.0,1.0,0.0
17914980,297.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.4940481185913086,0.3390857279300689,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.868770182132721,0.2482502460479736,0.2354793846607208,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8953421115875244,0.2711263597011566,0.1900209933519363,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8412949442863464,0.2247062027454376,0.2133453637361526,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7383350133895874,0.1502151191234588,0.6791067123413086,284.86578369140625,284.95001220703125,299.25982666015625,294.0465393066406,298.34039306640625,297.6022033691406,284.8758239746094,1.0,0.3723694682121277,0.8562057018280029,0.8562057018280029,1.0,1.0,-1.988901734352112,0.8847073316574097,1.104194402694702,0.4312721490859985,0.8651353120803833,0.8651353120803833,0.0,59.99128723144531,115.0,40266.94921875,0.0,649.7481689453125,1.0,280.9567565917969,283.58526611328125,297.1311950683594,299.8174743652344,293.1499938964844,293.1499938964844,281.25,39829.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615842223167419,1.0,0.0,0.0,3.650829076766968,3.6508536338806152,8.893572953638795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.18603515625,0.0,1562.7530517578125,1895.4371337890625,0.0,2126.482666015625,0.9084573984146118,1.0,0.0,3.0,1.0,0.0
17915040,297.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.4940481185913086,0.3390857279300689,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.868770182132721,0.2482502460479736,0.2354793846607208,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8953421115875244,0.2711263597011566,0.1900209933519363,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8412949442863464,0.2247062027454376,0.2133453637361526,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7383350133895874,0.1502151191234588,0.6791067123413086,284.86578369140625,284.95001220703125,299.25982666015625,294.0465393066406,298.34039306640625,297.6022033691406,284.8758239746094,1.0,0.3723694682121277,0.8562057018280029,0.8562057018280029,1.0,1.0,-1.988901734352112,0.8847073316574097,1.104194402694702,0.4312721490859985,0.8651353120803833,0.8651353120803833,0.0,59.99128723144531,115.0,40266.94921875,0.0,649.7481689453125,1.0,280.9567565917969,283.58526611328125,297.1311950683594,299.8174743652344,293.1499938964844,293.1499938964844,281.25,39829.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615842223167419,1.0,0.0,0.0,3.650829076766968,3.6508536338806152,8.893572953638795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.18603515625,0.0,1562.7530517578125,1895.4371337890625,0.0,2126.482666015625,0.9084573984146118,1.0,0.0,3.0,1.0,0.0
17915100,297.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9990000128746032,0.4932210147380829,0.3622332215309143,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8518639206886292,0.2498468458652496,0.2369888871908188,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8766338229179382,0.2723359763622284,0.1908310502767563,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8257550001144409,0.2261139899492263,0.2146977037191391,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.724945068359375,0.1511230915784835,0.6837327480316162,285.0494384765625,284.95001220703125,299.2752380371094,294.03619384765625,298.3303527832031,297.56964111328125,285.0657958984375,1.0,0.3825864791870117,0.8562383055686951,0.8562383055686951,1.0,1.0,-2.026662588119507,0.9028583765029908,1.123804211616516,0.4411249458789825,0.9876097440719604,0.9876097440719604,0.0,65.76471710205078,115.0,40149.0703125,0.0,699.4827880859375,1.0,281.202392578125,283.7719421386719,297.0361633300781,299.6046447753906,293.1499938964844,293.1499938964844,281.25,33623.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570346593856812,1.0,0.0,0.0,3.713738679885864,3.7137629985809326,9.202715318679112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.71484375,0.0,1587.1505126953125,1895.4371337890625,0.0,2086.6142578125,0.9203921556472778,1.0,0.0,3.0,1.0,0.0
17915160,297.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.9990000128746032,0.491879791021347,0.3857699930667877,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.8370565176010132,0.2517085075378418,0.2388517260551452,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.8600650429725647,0.2738699316978454,0.1919635832309723,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.8114802241325378,0.2277617901563644,0.2163688987493515,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.7123005390167236,0.1521535664796829,0.6891270875930786,285.1073303222656,284.95001220703125,299.2904052734375,294.0257568359375,298.3192749023437,297.53533935546875,285.11163330078125,1.0,0.3934127688407898,0.8553531169891357,0.8553531169891357,1.0,1.0,-2.0670080184936523,0.9221957325935364,1.1448123455047607,0.4515631198883056,1.0,1.0,0.0,72.03388977050781,133.0,40774.6484375,0.0,754.8909912109375,1.0,281.24285888671875,283.8004150390625,297.0303039550781,299.6667175292969,293.1499938964844,293.1499938964844,280.95001220703125,32617.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572594881057739,1.0,0.0,0.0,3.805071830749512,3.8050966262817374,9.660931254984462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.4287109375,0.0,1686.24853515625,1895.4371337890625,0.0,2088.57861328125,0.9376084208488464,1.0,0.0,3.0,1.0,0.0
17915220,297.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.9990000128746032,0.4853229522705078,0.4355494678020477,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.8095502853393555,0.2549297511577606,0.2425362318754196,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.8303871154785156,0.2762586176395416,0.1941468715667724,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.7826241850852966,0.2305953502655029,0.2196771502494812,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.6860150098800659,0.153788536787033,0.6994233131408691,284.9642028808594,284.95001220703125,299.3201599121094,294.00469970703125,298.28936767578125,297.4529113769531,284.96685791015625,1.0,0.4162527918815613,0.8535826206207275,0.8535826206207275,1.0,1.0,-2.149855375289917,0.9619473218917848,1.1879080533981323,0.4730417728424072,0.9851399660110474,0.9851399660110474,0.0,86.39554595947266,121.0,43002.85546875,0.0,880.5889282226562,1.0,280.9551086425781,283.6110534667969,297.0876770019531,299.91766357421875,293.1499938964844,293.1499938964844,280.6499938964844,34465.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780357003211975,1.0,0.0,0.0,3.8684699535369873,3.868495941162109,9.985544693336124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.5986328125,0.0,1777.9140625,1895.4371337890625,0.0,2272.521728515625,0.9532297849655152,1.0,0.0,3.0,1.0,0.0
17915280,297.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.9990000128746032,0.4853229522705078,0.4355494678020477,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.8095502853393555,0.2549297511577606,0.2425362318754196,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.8303871154785156,0.2762586176395416,0.1941468715667724,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.7826241850852966,0.2305953502655029,0.2196771502494812,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.6860150098800659,0.153788536787033,0.6994233131408691,284.9642028808594,284.95001220703125,299.3201599121094,294.00469970703125,298.28936767578125,297.4529113769531,284.96685791015625,1.0,0.4162527918815613,0.8535826206207275,0.8535826206207275,1.0,1.0,-2.149855375289917,0.9619473218917848,1.1879080533981323,0.4730417728424072,0.9851399660110474,0.9851399660110474,0.0,86.39554595947266,121.0,43002.85546875,0.0,880.5889282226562,1.0,280.9551086425781,283.6110534667969,297.0876770019531,299.91766357421875,293.1499938964844,293.1499938964844,280.6499938964844,34465.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780357003211975,1.0,0.0,0.0,3.8684699535369873,3.868495941162109,9.985544693336124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.5986328125,0.0,1777.9140625,1895.4371337890625,0.0,2272.521728515625,0.9532297849655152,1.0,0.0,3.0,1.0,0.0
17915340,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.9741894006729126,0.4813848435878753,0.4338977932929992,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7878125309944153,0.2574906647205353,0.2455056458711624,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.8085911273956299,0.2778360843658447,0.1956697106361389,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.7618237137794495,0.232791319489479,0.222303569316864,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.6665425896644592,0.1548469513654709,0.7067059278488159,284.8442077636719,284.95001220703125,299.3492431640625,293.9835510253906,298.271728515625,297.3961486816406,284.8509216308594,1.0,0.4269166886806488,0.8518121838569641,0.8518121838569641,1.0,1.0,-2.166221857070923,0.9696021676063538,1.1966196298599243,0.4773750305175781,0.8510046601295471,0.8510046601295471,0.0,98.19967651367188,109.0,43624.78515625,0.0,939.10498046875,1.0,280.65692138671875,283.4826965332031,297.05181884765625,299.9642639160156,293.1499938964844,293.1499938964844,280.95001220703125,41642.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958258390426636,1.0,0.0,0.0,3.680186271667481,3.680211544036865,9.037178756443608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.841796875,0.0,1609.5823974609375,1895.4371337890625,0.0,2433.32470703125,0.9160046577453612,1.0,0.0,3.0,1.0,0.0
17915400,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.9741894006729126,0.4813848435878753,0.4338977932929992,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7878125309944153,0.2574906647205353,0.2455056458711624,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.8085911273956299,0.2778360843658447,0.1956697106361389,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.7618237137794495,0.232791319489479,0.222303569316864,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.6665425896644592,0.1548469513654709,0.7067059278488159,284.8442077636719,284.95001220703125,299.3492431640625,293.9835510253906,298.271728515625,297.3961486816406,284.8509216308594,1.0,0.4269166886806488,0.8518121838569641,0.8518121838569641,1.0,1.0,-2.166221857070923,0.9696021676063538,1.1966196298599243,0.4773750305175781,0.8510046601295471,0.8510046601295471,0.0,98.19967651367188,109.0,43624.78515625,0.0,939.10498046875,1.0,280.65692138671875,283.4826965332031,297.05181884765625,299.9642639160156,293.1499938964844,293.1499938964844,280.95001220703125,41642.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958258390426636,1.0,0.0,0.0,3.680186271667481,3.680211544036865,9.037178756443608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.841796875,0.0,1609.5823974609375,1895.4371337890625,0.0,2433.32470703125,0.9160046577453612,1.0,0.0,3.0,1.0,0.0
17915460,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9719408750534058,0.4850824475288391,0.4360078275203705,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7878702878952026,0.2609617114067077,0.2485570758581161,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8075928688049316,0.2805090844631195,0.1973284482955932,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7617456912994385,0.2358022034168243,0.2249487787485122,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.666113555431366,0.156669944524765,0.7140148282051086,285.03546142578125,284.95001220703125,299.3778991699219,293.96246337890625,298.2854309082031,297.3966369628906,285.0348815917969,1.0,0.4307429492473602,0.8497701287269592,0.8497701287269592,1.0,1.0,-2.1856813430786133,0.9788033366203308,1.2068780660629272,0.482154905796051,0.9960022568702698,0.9960022568702698,0.0,100.40169525146484,97.0,43234.93359375,0.0,966.5729370117188,1.0,280.94305419921875,283.6651306152344,296.9398803710937,299.7426452636719,293.1499938964844,293.1499938964844,280.6499938964844,32986.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860820293426514,1.0,0.0,0.0,3.797274351119995,3.797299385070801,9.621377330404357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.47802734375,0.0,1679.8189697265625,1895.4371337890625,0.0,2344.91552734375,0.936429500579834,1.0,0.0,3.0,1.0,0.0
17915520,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9719408750534058,0.4850824475288391,0.4360078275203705,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7878702878952026,0.2609617114067077,0.2485570758581161,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8075928688049316,0.2805090844631195,0.1973284482955932,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7617456912994385,0.2358022034168243,0.2249487787485122,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.666113555431366,0.156669944524765,0.7140148282051086,285.03546142578125,284.95001220703125,299.3778991699219,293.96246337890625,298.2854309082031,297.3966369628906,285.0348815917969,1.0,0.4307429492473602,0.8497701287269592,0.8497701287269592,1.0,1.0,-2.1856813430786133,0.9788033366203308,1.2068780660629272,0.482154905796051,0.9960022568702698,0.9960022568702698,0.0,100.40169525146484,97.0,43234.93359375,0.0,966.5729370117188,1.0,280.94305419921875,283.6651306152344,296.9398803710937,299.7426452636719,293.1499938964844,293.1499938964844,280.6499938964844,32986.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860820293426514,1.0,0.0,0.0,3.797274351119995,3.797299385070801,9.621377330404357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.47802734375,0.0,1679.8189697265625,1895.4371337890625,0.0,2344.91552734375,0.936429500579834,1.0,0.0,3.0,1.0,0.0
17915580,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9830280542373656,0.4885542094707489,0.4392436742782593,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7993252277374268,0.2642162442207336,0.2516075670719147,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8176210522651672,0.2828008234500885,0.1989538967609405,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7723740935325623,0.2386172860860824,0.2275758683681488,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6758139729499817,0.1585996598005294,0.7221395969390869,284.884765625,284.95001220703125,299.40631103515625,293.941650390625,298.29901123046875,297.397216796875,284.8895263671875,1.0,0.4306042194366455,0.8477281332015991,0.8477281332015991,1.0,1.0,-2.208102464675904,0.9894275665283204,1.2186747789382937,0.487715482711792,0.8801224827766418,0.8801224827766418,0.0,97.01990509033205,85.0,44215.89453125,0.0,976.1455688476562,1.0,280.6561279296875,283.5009460449219,296.9828491210937,299.90704345703125,293.1499938964844,293.1499938964844,280.95001220703125,39018.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986853718757629,1.0,0.0,0.0,3.7093567848205566,3.7093818187713614,9.181010796055488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.95263671875,0.0,1623.166748046875,1895.4371337890625,0.0,2459.41162109375,0.9205155372619628,1.0,0.0,3.0,1.0,0.0
17915640,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9830280542373656,0.4885542094707489,0.4392436742782593,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7993252277374268,0.2642162442207336,0.2516075670719147,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8176210522651672,0.2828008234500885,0.1989538967609405,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7723740935325623,0.2386172860860824,0.2275758683681488,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6758139729499817,0.1585996598005294,0.7221395969390869,284.884765625,284.95001220703125,299.40631103515625,293.941650390625,298.29901123046875,297.397216796875,284.8895263671875,1.0,0.4306042194366455,0.8477281332015991,0.8477281332015991,1.0,1.0,-2.208102464675904,0.9894275665283204,1.2186747789382937,0.487715482711792,0.8801224827766418,0.8801224827766418,0.0,97.01990509033205,85.0,44215.89453125,0.0,976.1455688476562,1.0,280.6561279296875,283.5009460449219,296.9828491210937,299.90704345703125,293.1499938964844,293.1499938964844,280.95001220703125,39018.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986853718757629,1.0,0.0,0.0,3.7093567848205566,3.7093818187713614,9.181010796055488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.95263671875,0.0,1623.166748046875,1895.4371337890625,0.0,2459.41162109375,0.9205155372619628,1.0,0.0,3.0,1.0,0.0
17915700,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.991097927093506,0.4909481108188629,0.4408435225486755,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.808025598526001,0.2660616040229797,0.2530514001846313,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8252406716346741,0.2841919064521789,0.1996803432703018,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7806488275527954,0.2402165234088897,0.2288052886724472,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.6833954453468323,0.1597338020801544,0.7260578274726868,285.0403137207031,284.95001220703125,299.4205017089844,293.9313659667969,298.3080749511719,297.4015808105469,285.0513000488281,1.0,0.4294820725917816,0.8467071652412415,0.8467071652412415,1.0,1.0,-2.2188100814819336,0.9945096969604492,1.2243003845214844,0.4903068840503692,0.9856021404266356,0.9856021404266356,0.0,94.01583862304688,85.0,43616.4375,0.0,975.5120849609376,1.0,280.90350341796875,283.66961669921875,296.9039611816406,299.6890869140625,293.1499938964844,293.1499938964844,280.95001220703125,34116.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923023104667664,1.0,0.0,0.0,3.752993583679199,3.753018379211426,9.398292490914172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.7705078125,0.0,1636.3123779296875,1895.4371337890625,0.0,2401.26611328125,0.9292327165603638,1.0,0.0,3.0,1.0,0.0
17915760,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.9990000128746032,0.4938138723373413,0.4415112137794494,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8186954855918884,0.2681491374969482,0.2547759413719177,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8352376818656921,0.2858566045761108,0.2006544321775436,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.7914930582046509,0.2420369982719421,0.2302860468626022,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.6933296322822571,0.1610649079084396,0.7309125065803528,285.0677185058594,284.95001220703125,299.4347229003906,293.9212341308594,298.3191833496094,297.4096069335937,285.06805419921875,1.0,0.4279155731201172,0.8460735082626343,0.8460735082626343,1.0,1.0,-2.2305095195770264,1.0000731945037842,1.2304364442825315,0.4933482110500335,1.0,1.0,0.0,90.30335235595705,73.0,43859.8828125,0.0,973.1373291015624,1.0,280.9431457519531,283.6781005859375,296.9022827148437,299.7380065917969,293.1499938964844,293.1499938964844,280.6499938964844,33096.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904356122016907,1.0,0.0,0.0,3.832608938217163,3.832634449005127,9.801269698073156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.18017578125,0.0,1723.1641845703125,1895.4371337890625,0.0,2384.321533203125,0.944183349609375,1.0,0.0,3.0,1.0,0.0
17915820,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.501640260219574,0.4193437099456787,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8354699015617371,0.2716652154922485,0.2580694258213043,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.851532518863678,0.2883008122444153,0.2023925334215164,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8091052770614624,0.2450683712959289,0.2331103831529617,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7096056938171387,0.1633968651294708,0.7407903075218201,284.8775939941406,284.95001220703125,299.4633178710937,293.9013977050781,298.3447265625,297.4330749511719,284.8799133300781,1.0,0.422300636768341,0.8448061943054199,0.8448061943054199,1.0,1.0,-2.2251675128936768,0.9973453879356384,1.227822184562683,0.4918332993984222,0.8951209783554077,0.8951209783554077,0.0,84.41004180908203,61.0,44601.2890625,0.0,945.462158203125,1.0,280.65576171875,283.4757995605469,296.94561767578125,299.90185546875,293.1499938964844,293.1499938964844,280.3500061035156,38458.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038381338119507,1.0,0.0,0.0,3.7766966819763184,3.776722431182861,9.517382295598508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.0703125,0.0,1697.7777099609375,1895.4371337890625,0.0,2506.568115234375,0.9348002672195436,1.0,0.0,3.0,1.0,0.0
17915880,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.501640260219574,0.4193437099456787,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8354699015617371,0.2716652154922485,0.2580694258213043,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.851532518863678,0.2883008122444153,0.2023925334215164,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8091052770614624,0.2450683712959289,0.2331103831529617,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7096056938171387,0.1633968651294708,0.7407903075218201,284.8775939941406,284.95001220703125,299.4633178710937,293.9013977050781,298.3447265625,297.4330749511719,284.8799133300781,1.0,0.422300636768341,0.8448061943054199,0.8448061943054199,1.0,1.0,-2.2251675128936768,0.9973453879356384,1.227822184562683,0.4918332993984222,0.8951209783554077,0.8951209783554077,0.0,84.41004180908203,61.0,44601.2890625,0.0,945.462158203125,1.0,280.65576171875,283.4757995605469,296.94561767578125,299.90185546875,293.1499938964844,293.1499938964844,280.3500061035156,38458.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038381338119507,1.0,0.0,0.0,3.7766966819763184,3.776722431182861,9.517382295598508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.0703125,0.0,1697.7777099609375,1895.4371337890625,0.0,2506.568115234375,0.9348002672195436,1.0,0.0,3.0,1.0,0.0
17915940,297.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9990000128746032,0.5140466094017029,0.391319215297699,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8570989370346069,0.2749885618686676,0.2608831822872162,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8730074167251587,0.2904299199581146,0.2036420553922653,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8296415209770203,0.2478952705860138,0.2354699224233627,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.7282522320747375,0.1657066792249679,0.7495937347412109,284.85906982421875,284.95001220703125,299.4923095703125,293.88232421875,298.3835144042969,297.4807434082031,284.864990234375,1.0,0.4143322110176086,0.8435388803482056,0.8435388803482056,1.0,1.0,-2.2097980976104736,0.9898015260696412,1.2199965715408323,0.4875935018062591,0.7981168031692505,0.7981168031692505,0.0,77.233154296875,64.0,44325.609375,0.0,903.3450927734376,1.0,280.35858154296875,283.4621276855469,296.8990478515625,299.8541564941406,293.1499938964844,293.1499938964844,280.6499938964844,43978.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106844425201416,1.0,0.0,0.0,3.4085819721221924,3.4086053371429443,7.752482815703843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.3271484375,0.0,1336.551025390625,1895.4371337890625,0.0,2569.497802734375,0.8598683476448059,1.0,0.0,3.0,1.0,0.0
17916000,297.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9990000128746032,0.5140466094017029,0.391319215297699,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8570989370346069,0.2749885618686676,0.2608831822872162,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8730074167251587,0.2904299199581146,0.2036420553922653,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8296415209770203,0.2478952705860138,0.2354699224233627,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.7282522320747375,0.1657066792249679,0.7495937347412109,284.85906982421875,284.95001220703125,299.4923095703125,293.88232421875,298.3835144042969,297.4807434082031,284.864990234375,1.0,0.4143322110176086,0.8435388803482056,0.8435388803482056,1.0,1.0,-2.2097980976104736,0.9898015260696412,1.2199965715408323,0.4875935018062591,0.7981168031692505,0.7981168031692505,0.0,77.233154296875,64.0,44325.609375,0.0,903.3450927734376,1.0,280.35858154296875,283.4621276855469,296.8990478515625,299.8541564941406,293.1499938964844,293.1499938964844,280.6499938964844,43978.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106844425201416,1.0,0.0,0.0,3.4085819721221924,3.4086053371429443,7.752482815703843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.3271484375,0.0,1336.551025390625,1895.4371337890625,0.0,2569.497802734375,0.8598683476448059,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.524103581905365,0.3771398663520813,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.869958221912384,0.27757129073143,0.2629756033420563,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8856112957000732,0.2923755049705505,0.2047175168991089,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8412449955940247,0.2501166760921478,0.2372434884309768,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7386918067932129,0.1675658822059631,0.7564936876296997,285.01104736328125,284.95001220703125,299.51025390625,293.87115478515625,298.41571044921875,297.5246887207031,285.01275634765625,1.0,0.4115634560585022,0.8431244492530823,0.8431244492530823,1.0,1.0,-2.206974744796753,0.9884414076805116,1.2185333967208862,0.4865977764129638,0.8949912190437317,0.8949912190437317,0.0,73.91390228271484,64.0,43733.03125,0.0,888.1530151367188,1.0,280.6123962402344,283.6147766113281,296.8090515136719,299.6169128417969,293.1499938964844,293.1499938964844,280.6499938964844,34527.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990416884422302,1.0,0.0,0.0,3.4786412715911865,3.478663444519043,8.074443371697271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.037109375,0.0,1340.24609375,1895.4371337890625,0.0,2462.66650390625,0.8678860664367676,1.0,0.0,3.0,1.0,0.0
