time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916120,297.6921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9990000128746032,0.5306961536407471,0.3692372143268585,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8779670596122742,0.2793358266353607,0.2645480334758758,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8933779001235962,0.2937310934066772,0.205598771572113,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8484637141227722,0.2516404986381531,0.2385913282632827,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7452699542045593,0.1688866466283798,0.7618868350982666,285.0054626464844,284.95001220703125,299.5219116210937,293.8641662597656,298.43670654296875,297.55328369140625,285.00390625,1.0,0.4104372560977936,0.8428580164909363,0.8428580164909363,1.0,1.0,-2.2085230350494385,0.9891750812530518,1.2193479537963867,0.4869046509265899,0.9067472219467164,0.9067472219467164,0.0,72.20694732666016,67.0,43838.11328125,0.0,883.2149047851562,1.0,280.640869140625,283.6034545898437,296.81500244140625,299.6499328613281,293.1499938964844,293.1499938964844,280.3500061035156,33421.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958900332450867,1.0,0.0,0.0,3.537802219390869,3.5378246307373047,8.351421456609387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.2587890625,0.0,1393.1878662109375,1895.4371337890625,0.0,2433.90966796875,0.8782663941383362,1.0,0.0,3.0,1.0,0.0
17916180,297.7454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.5401586294174194,0.3591834306716919,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8889952301979065,0.2818022668361664,0.2669310271739959,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9038326144218444,0.2954631447792053,0.2068839818239212,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8584744334220886,0.2537558972835541,0.2406330108642578,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.754586398601532,0.1708191931247711,0.7704616189002991,284.8681335449219,284.95001220703125,299.5403137207031,293.8536376953125,298.4663391113281,297.59197998046875,284.8686828613281,1.0,0.4095335304737091,0.8424436450004578,0.8424436450004578,1.0,1.0,-2.21360182762146,0.9915956854820251,1.2220062017440796,0.4881177842617035,0.8095295429229736,0.8095295429229736,0.0,70.17857360839844,67.0,44500.3203125,0.0,880.4273071289062,1.0,280.3841247558594,283.4565124511719,296.8836975097656,299.8525695800781,293.1499938964844,293.1499938964844,280.3500061035156,39725.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033689856529236,1.0,0.0,0.0,3.458108901977539,3.458131790161133,7.979407428138074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.6865234375,0.0,1356.3828125,1895.4371337890625,0.0,2502.266845703125,0.8631010055541992,1.0,0.0,3.0,1.0,0.0
17916240,297.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.5459550619125366,0.3543215990066528,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8947612047195435,0.2833397388458252,0.2683254182338714,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.909339964389801,0.2965015172958374,0.2075692862272262,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8637464642524719,0.2550659477710724,0.2418183237314224,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.759620726108551,0.1720322966575622,0.7756691575050354,284.9083557128906,284.95001220703125,299.55230712890625,293.8470764160156,298.4840087890625,297.6141052246094,284.9139709472656,1.0,0.4094157516956329,0.8421772122383118,0.8421772122383118,1.0,1.0,-2.217936515808105,0.9936672449111938,1.2242693901062012,0.4891805648803711,0.8196142911911011,0.8196142911911011,0.0,69.27277374267578,70.0,44435.59375,0.0,881.154052734375,1.0,280.3589782714844,283.5008850097656,296.8686828613281,299.8016662597656,293.1499938964844,293.1499938964844,280.6499938964844,39802.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804668128490448,1.0,0.0,0.0,3.3765196800231934,3.37654185295105,7.607322913827375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.4755859375,0.0,1275.982666015625,1895.4371337890625,0.0,2514.18115234375,0.8485604524612427,1.0,0.0,3.0,1.0,0.0
17916300,297.8120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9990000128746032,0.5535833835601807,0.3490120768547058,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9016080498695374,0.2855628430843353,0.2702333629131317,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9161286950111388,0.2981307804584503,0.2085472643375396,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8700535893440247,0.2569690346717834,0.2434418946504593,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7657129168510437,0.1737473160028457,0.7827085256576538,285.0387268066406,284.95001220703125,299.5679016113281,293.8389892578125,298.50665283203125,297.64215087890625,285.0466003417969,1.0,0.4097425043582916,0.8418368101119995,0.8418368101119995,1.0,1.0,-2.22542691230774,0.9972580671310424,1.2281687259674072,0.4910410940647125,0.9128642678260804,0.9128642678260804,0.0,68.37842559814453,70.0,44046.14453125,0.0,884.9548950195312,1.0,280.5957336425781,283.6356811523437,296.8023376464844,299.6072692871094,293.1499938964844,293.1499938964844,280.6499938964844,33409.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978971600532532,1.0,0.0,0.0,3.4528393745422363,3.4528610706329346,7.955106866575079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.25634765625,0.0,1306.347412109375,1895.4371337890625,0.0,2452.21484375,0.861780047416687,1.0,0.0,3.0,1.0,0.0
17916360,297.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9990000128746032,0.561204731464386,0.3443076908588409,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9084799885749816,0.2879315912723541,0.2723855674266815,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.922956109046936,0.2999186813831329,0.2097326964139938,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8762710690498352,0.2590032517910003,0.2452842742204666,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7717779874801636,0.1755758225917816,0.7905457615852356,285.0404052734375,284.95001220703125,299.5837707519531,293.83123779296875,298.52862548828125,297.6687316894531,285.03790283203125,1.0,0.4105761349201202,0.8413853049278259,0.8413853049278259,1.0,1.0,-2.235408306121826,1.0020365715026855,1.2333717346191406,0.4935537874698639,0.9459939002990724,0.9459939002990724,0.0,67.69755554199219,88.0,44424.0703125,0.0,891.9957275390625,1.0,280.6412658691406,283.6181030273437,296.80828857421875,299.6700134277344,293.1499938964844,293.1499938964844,280.3500061035156,31486.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959414720535278,1.0,0.0,0.0,3.5702593326568604,3.570281744003296,8.505362529831473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.07666015625,0.0,1413.215576171875,1895.4371337890625,0.0,2434.378662109375,0.8840290307998657,1.0,0.0,3.0,1.0,0.0
17916420,297.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9990000128746032,0.5729228854179382,0.3533992171287536,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.90489399433136,0.292068600654602,0.2765175104141235,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.917317032814026,0.3027105927467346,0.2118847966194152,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8727996349334717,0.262517362833023,0.2488216012716293,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7700487375259399,0.178818941116333,0.8060309886932373,284.91680908203125,284.95001220703125,299.6164245605469,293.8168029785156,298.5607604980469,297.6986999511719,284.9224548339844,1.0,0.4191933274269104,0.8404822945594788,0.8404822945594788,1.0,1.0,-2.276702880859375,1.0219290256500244,1.25477397441864,0.5040203332901001,0.856412947177887,0.856412947177887,0.0,70.7733383178711,106.0,45751.61328125,0.0,944.5496215820312,1.0,280.35797119140625,283.47662353515625,296.865234375,299.8692626953125,293.1499938964844,293.1499938964844,280.6499938964844,37799.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100898265838623,1.0,0.0,0.0,3.502282857894897,3.502305746078491,8.184567263924691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.29541015625,0.0,1387.869873046875,1895.4371337890625,0.0,2564.0205078125,0.8741745352745056,1.0,0.0,3.0,1.0,0.0
17916480,297.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9990000128746032,0.5729228854179382,0.3533992171287536,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.90489399433136,0.292068600654602,0.2765175104141235,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.917317032814026,0.3027105927467346,0.2118847966194152,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8727996349334717,0.262517362833023,0.2488216012716293,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7700487375259399,0.178818941116333,0.8060309886932373,284.91680908203125,284.95001220703125,299.6164245605469,293.8168029785156,298.5607604980469,297.6986999511719,284.9224548339844,1.0,0.4191933274269104,0.8404822945594788,0.8404822945594788,1.0,1.0,-2.276702880859375,1.0219290256500244,1.25477397441864,0.5040203332901001,0.856412947177887,0.856412947177887,0.0,70.7733383178711,106.0,45751.61328125,0.0,944.5496215820312,1.0,280.35797119140625,283.47662353515625,296.865234375,299.8692626953125,293.1499938964844,293.1499938964844,280.6499938964844,37799.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100898265838623,1.0,0.0,0.0,3.502282857894897,3.502305746078491,8.184567263924691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.29541015625,0.0,1387.869873046875,1895.4371337890625,0.0,2564.0205078125,0.8741745352745056,1.0,0.0,3.0,1.0,0.0
17916540,297.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.9990000128746032,0.5807718634605408,0.3772329688072204,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.8896872401237488,0.2968277633190155,0.2809818387031555,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.899529755115509,0.3062274754047394,0.2142885327339172,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8583900928497314,0.2665737569332123,0.2526496350765228,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.7584423422813416,0.1822571605443954,0.8219285607337952,285.0871276855469,284.95001220703125,299.6505432128906,293.803955078125,298.5756530761719,297.6950988769531,285.0872497558594,1.0,0.4331007897853851,0.8395792841911316,0.8395792841911316,1.0,1.0,-2.3372628688812256,1.0511220693588257,1.2861406803131104,0.5196115970611572,1.0,1.0,0.0,77.74212646484375,109.0,46267.14453125,0.0,1034.5982666015625,1.0,280.6424865722656,283.6243896484375,296.8041687011719,299.7677001953125,293.1499938964844,293.1499938964844,280.3500061035156,30987.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059342503547668,1.0,0.0,0.0,3.709324598312378,3.709348440170288,9.180851634482678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.17578125,0.0,1562.06298828125,1895.4371337890625,0.0,2525.803466796875,0.9148356914520264,1.0,0.0,3.0,1.0,0.0
17916600,297.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.9990000128746032,0.5807718634605408,0.3772329688072204,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.8896872401237488,0.2968277633190155,0.2809818387031555,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.899529755115509,0.3062274754047394,0.2142885327339172,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8583900928497314,0.2665737569332123,0.2526496350765228,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.7584423422813416,0.1822571605443954,0.8219285607337952,285.0871276855469,284.95001220703125,299.6505432128906,293.803955078125,298.5756530761719,297.6950988769531,285.0872497558594,1.0,0.4331007897853851,0.8395792841911316,0.8395792841911316,1.0,1.0,-2.3372628688812256,1.0511220693588257,1.2861406803131104,0.5196115970611572,1.0,1.0,0.0,77.74212646484375,109.0,46267.14453125,0.0,1034.5982666015625,1.0,280.6424865722656,283.6243896484375,296.8041687011719,299.7677001953125,293.1499938964844,293.1499938964844,280.3500061035156,30987.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059342503547668,1.0,0.0,0.0,3.709324598312378,3.709348440170288,9.180851634482678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.17578125,0.0,1562.06298828125,1895.4371337890625,0.0,2525.803466796875,0.9148356914520264,1.0,0.0,3.0,1.0,0.0
17916660,297.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9990000128746032,0.584733247756958,0.3980207443237304,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8781658411026001,0.3010383546352386,0.2853608429431915,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8863812685012817,0.3090628981590271,0.2166015952825546,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8476201891899109,0.2701258957386017,0.2563939392566681,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7497084140777588,0.1851550787687301,0.8367558717727661,284.9271240234375,284.95001220703125,299.686279296875,293.7928161621094,298.5762023925781,297.6644592285156,284.92919921875,1.0,0.4451503455638885,0.837460458278656,0.837460458278656,1.0,1.0,-2.3925976753234863,1.077588438987732,1.3150092363357544,0.5339754223823547,0.9292869567871094,0.9292869567871094,0.0,84.23058319091797,112.0,48152.51171875,0.0,1121.185302734375,1.0,280.3573608398437,283.4300537109375,296.8623352050781,300.0121154785156,293.1499938964844,293.1499938964844,280.04998779296875,35474.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243431448936462,1.0,0.0,0.0,3.744924783706665,3.744949579238892,9.357923431707604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.98046875,0.0,1637.3289794921875,1895.4371337890625,0.0,2695.851806640625,0.9259529113769532,1.0,0.0,3.0,1.0,0.0
17916720,297.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9990000128746032,0.584733247756958,0.3980207443237304,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8781658411026001,0.3010383546352386,0.2853608429431915,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8863812685012817,0.3090628981590271,0.2166015952825546,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8476201891899109,0.2701258957386017,0.2563939392566681,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7497084140777588,0.1851550787687301,0.8367558717727661,284.9271240234375,284.95001220703125,299.686279296875,293.7928161621094,298.5762023925781,297.6644592285156,284.92919921875,1.0,0.4451503455638885,0.837460458278656,0.837460458278656,1.0,1.0,-2.3925976753234863,1.077588438987732,1.3150092363357544,0.5339754223823547,0.9292869567871094,0.9292869567871094,0.0,84.23058319091797,112.0,48152.51171875,0.0,1121.185302734375,1.0,280.3573608398437,283.4300537109375,296.8623352050781,300.0121154785156,293.1499938964844,293.1499938964844,280.04998779296875,35474.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243431448936462,1.0,0.0,0.0,3.744924783706665,3.744949579238892,9.357923431707604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.98046875,0.0,1637.3289794921875,1895.4371337890625,0.0,2695.851806640625,0.9259529113769532,1.0,0.0,3.0,1.0,0.0
17916780,297.7570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.5876064896583557,0.416487455368042,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8687007427215576,0.3048857450485229,0.289162278175354,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8752750158309937,0.3114783465862274,0.2184103727340698,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8388028740882874,0.2733198702335357,0.2595889568328857,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7423600554466248,0.1876056492328643,0.8487738370895386,284.8855895996094,284.95001220703125,299.7239074707031,293.7835693359375,298.57275390625,297.6252746582031,284.8919372558594,1.0,0.4557723701000213,0.8353416323661804,0.8353416323661804,1.0,1.0,-2.4398019313812256,1.100144624710083,1.3396573066711426,0.5460829138755798,0.844904363155365,0.844904363155365,0.0,90.17953491210938,115.0,49181.484375,0.0,1199.7257080078125,1.0,280.0577087402344,283.3665771484375,296.8378295898437,300.070068359375,293.1499938964844,293.1499938964844,280.3500061035156,40429.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385576009750366,1.0,0.0,0.0,3.5475332736968994,3.5475571155548096,8.397427677664382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.16064453125,0.0,1454.34375,1895.4371337890625,0.0,2828.24169921875,0.8868310451507568,1.0,0.0,3.0,1.0,0.0
17916840,297.7570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.5876064896583557,0.416487455368042,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8687007427215576,0.3048857450485229,0.289162278175354,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8752750158309937,0.3114783465862274,0.2184103727340698,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8388028740882874,0.2733198702335357,0.2595889568328857,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7423600554466248,0.1876056492328643,0.8487738370895386,284.8855895996094,284.95001220703125,299.7239074707031,293.7835693359375,298.57275390625,297.6252746582031,284.8919372558594,1.0,0.4557723701000213,0.8353416323661804,0.8353416323661804,1.0,1.0,-2.4398019313812256,1.100144624710083,1.3396573066711426,0.5460829138755798,0.844904363155365,0.844904363155365,0.0,90.17953491210938,115.0,49181.484375,0.0,1199.7257080078125,1.0,280.0577087402344,283.3665771484375,296.8378295898437,300.070068359375,293.1499938964844,293.1499938964844,280.3500061035156,40429.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385576009750366,1.0,0.0,0.0,3.5475332736968994,3.5475571155548096,8.397427677664382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.16064453125,0.0,1454.34375,1895.4371337890625,0.0,2828.24169921875,0.8868310451507568,1.0,0.0,3.0,1.0,0.0
17916900,297.7403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5898089408874512,0.4241756200790405,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8654606342315674,0.3071966469287872,0.2912238240242004,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8713011145591736,0.3131498396396637,0.2194620966911316,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8357484936714172,0.2752599716186523,0.2613217234611511,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7398273944854736,0.189056247472763,0.8550483584403992,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,298.5750732421875,297.6123046875,285.0443420410156,1.0,0.4606710076332092,0.8342822194099426,0.8342822194099426,1.0,1.0,-2.462397813796997,1.1109416484832764,1.3514561653137207,0.5518378615379333,0.947708249092102,0.947708249092102,0.0,92.81849670410156,115.0,48860.10546875,0.0,1237.4439697265625,1.0,280.3000183105469,283.5201416015625,296.7619934082031,299.8600158691406,293.1499938964844,293.1499938964844,280.3500061035156,33893.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328701853752136,1.0,0.0,0.0,3.6152284145355225,3.6152515411376953,8.720969049136329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.5498046875,0.0,1479.212890625,1895.4371337890625,0.0,2775.18017578125,0.8983842730522156,1.0,0.0,3.0,1.0,0.0
17916960,297.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9990000128746032,0.5924467444419861,0.4304951727390289,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.863528847694397,0.3096989095211029,0.2935825288295746,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8687210083007812,0.3150374293327331,0.2207728028297424,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8338821530342102,0.2773769795894623,0.2633228003978729,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.7383592128753662,0.19065822660923,0.8622685074806213,285.0507202148437,284.95001220703125,299.7635803222656,293.7763977050781,298.5805358886719,297.6047668457031,285.0499267578125,1.0,0.465401291847229,0.8329432010650635,0.8329432010650635,1.0,1.0,-2.4854772090911865,1.121935248374939,1.3635419607162476,0.5576842427253723,0.9905133247375488,0.9905133247375488,0.0,95.16574096679688,118.0,49381.11328125,0.0,1275.149658203125,1.0,280.3426818847656,283.51580810546875,296.7657775878906,299.9271850585937,293.1499938964844,293.1499938964844,280.04998779296875,31938.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318019509315491,1.0,0.0,0.0,3.721330404281616,3.7213544845581055,9.240378631147904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.8486328125,0.0,1583.0032958984375,1895.4371337890625,0.0,2765.2265625,0.9184848070144652,1.0,0.0,3.0,1.0,0.0
17917020,297.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.5964801907539368,0.4425543248653412,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8598741888999939,0.3140072822570801,0.2979593276977539,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8637269735336304,0.31794473528862,0.223067358136177,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8303382396697998,0.2809774279594421,0.2670202553272247,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7356454133987427,0.1934556514024734,0.8759595155715942,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5866394042969,297.5796813964844,284.9164123535156,1.0,0.4743266403675079,0.83026522397995,0.83026522397995,1.0,1.0,-2.5288755893707275,1.1425610780715942,1.3863145112991333,0.5686864256858826,0.8963553309440613,0.8963553309440613,0.0,99.7123031616211,121.0,50892.94921875,0.0,1348.3568115234375,1.0,280.0565185546875,283.3524475097656,296.822021484375,300.1429748535156,293.1499938964844,293.1499938964844,280.3500061035156,37240.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461393713951111,1.0,0.0,0.0,3.687504529953003,3.6875290870666495,9.073156093108992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.42529296875,0.0,1584.673828125,1895.4371337890625,0.0,2899.12548828125,0.9145652651786804,1.0,0.0,3.0,1.0,0.0
17917080,297.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.5964801907539368,0.4425543248653412,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8598741888999939,0.3140072822570801,0.2979593276977539,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8637269735336304,0.31794473528862,0.223067358136177,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8303382396697998,0.2809774279594421,0.2670202553272247,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7356454133987427,0.1934556514024734,0.8759595155715942,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5866394042969,297.5796813964844,284.9164123535156,1.0,0.4743266403675079,0.83026522397995,0.83026522397995,1.0,1.0,-2.5288755893707275,1.1425610780715942,1.3863145112991333,0.5686864256858826,0.8963553309440613,0.8963553309440613,0.0,99.7123031616211,121.0,50892.94921875,0.0,1348.3568115234375,1.0,280.0565185546875,283.3524475097656,296.822021484375,300.1429748535156,293.1499938964844,293.1499938964844,280.3500061035156,37240.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461393713951111,1.0,0.0,0.0,3.687504529953003,3.6875290870666495,9.073156093108992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.42529296875,0.0,1584.673828125,1895.4371337890625,0.0,2899.12548828125,0.9145652651786804,1.0,0.0,3.0,1.0,0.0
17917140,297.6822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.9990000128746032,0.6019349694252014,0.452684223651886,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8577255010604858,0.3189431428909302,0.3024677634239197,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8603056073188782,0.3215575814247131,0.225452035665512,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.8281416296958923,0.2851226925849914,0.2708131074905395,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7341143488883972,0.1966534405946731,0.8899903893470764,285.0868225097656,284.95001220703125,299.8500061035156,293.7687683105469,298.6027526855469,297.5707397460937,285.0881652832031,1.0,0.4826816320419311,0.8275871872901917,0.8275871872901917,1.0,1.0,-2.570742607116699,1.1624467372894287,1.4082958698272705,0.5792043805122375,1.0,1.0,0.0,103.79695892333984,124.0,50852.84765625,0.0,1419.8492431640625,1.0,280.34332275390625,283.5205993652344,296.76495361328125,300.0180053710937,293.1499938964844,293.1499938964844,280.04998779296875,32939.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413780927658081,1.0,0.0,0.0,3.823814868927002,3.8238401412963854,9.75634179667395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.4052734375,0.0,1711.2916259765625,1895.4371337890625,0.0,2854.59326171875,0.9420335292816162,1.0,0.0,3.0,1.0,0.0
17917200,297.6822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.9990000128746032,0.6019349694252014,0.452684223651886,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8577255010604858,0.3189431428909302,0.3024677634239197,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8603056073188782,0.3215575814247131,0.225452035665512,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.8281416296958923,0.2851226925849914,0.2708131074905395,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7341143488883972,0.1966534405946731,0.8899903893470764,285.0868225097656,284.95001220703125,299.8500061035156,293.7687683105469,298.6027526855469,297.5707397460937,285.0881652832031,1.0,0.4826816320419311,0.8275871872901917,0.8275871872901917,1.0,1.0,-2.570742607116699,1.1624467372894287,1.4082958698272705,0.5792043805122375,1.0,1.0,0.0,103.79695892333984,124.0,50852.84765625,0.0,1419.8492431640625,1.0,280.34332275390625,283.5205993652344,296.76495361328125,300.0180053710937,293.1499938964844,293.1499938964844,280.04998779296875,32939.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413780927658081,1.0,0.0,0.0,3.823814868927002,3.8238401412963854,9.75634179667395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.4052734375,0.0,1711.2916259765625,1895.4371337890625,0.0,2854.59326171875,0.9420335292816162,1.0,0.0,3.0,1.0,0.0
17917260,297.6566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9990000128746032,0.6061109900474548,0.4622949063777923,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8558292984962463,0.3230806291103363,0.3068066835403442,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.857154369354248,0.3242406845092773,0.2276812195777893,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8261523246765137,0.2885062098503113,0.2744293212890625,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.732749879360199,0.1992584019899368,0.9034219980239868,284.9253845214844,284.95001220703125,299.89678955078125,293.7682189941406,298.6142578125,297.55181884765625,284.9273376464844,1.0,0.490630030632019,0.8248136043548584,0.8248136043548584,1.0,1.0,-2.6106715202331543,1.1813476085662842,1.42932391166687,0.5892588496208191,0.947920262813568,0.947920262813568,0.0,107.76129150390624,127.0,52591.42578125,0.0,1490.3193359375,1.0,280.0556945800781,283.32696533203125,296.8218688964844,300.2467041015625,293.1499938964844,293.1499938964844,279.75,35963.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560417890548706,1.0,0.0,0.0,3.841176748275757,3.841202735900879,9.845139175013171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.0966796875,0.0,1756.15966796875,1895.4371337890625,0.0,2991.88818359375,0.9479668140411376,1.0,0.0,3.0,1.0,0.0
17917320,297.6566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9990000128746032,0.6061109900474548,0.4622949063777923,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8558292984962463,0.3230806291103363,0.3068066835403442,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.857154369354248,0.3242406845092773,0.2276812195777893,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8261523246765137,0.2885062098503113,0.2744293212890625,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.732749879360199,0.1992584019899368,0.9034219980239868,284.9253845214844,284.95001220703125,299.89678955078125,293.7682189941406,298.6142578125,297.55181884765625,284.9273376464844,1.0,0.490630030632019,0.8248136043548584,0.8248136043548584,1.0,1.0,-2.6106715202331543,1.1813476085662842,1.42932391166687,0.5892588496208191,0.947920262813568,0.947920262813568,0.0,107.76129150390624,127.0,52591.42578125,0.0,1490.3193359375,1.0,280.0556945800781,283.32696533203125,296.8218688964844,300.2467041015625,293.1499938964844,293.1499938964844,279.75,35963.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560417890548706,1.0,0.0,0.0,3.841176748275757,3.841202735900879,9.845139175013171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.0966796875,0.0,1756.15966796875,1895.4371337890625,0.0,2991.88818359375,0.9479668140411376,1.0,0.0,3.0,1.0,0.0
17917380,297.6178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.6086010932922363,0.4736777544021606,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520651459693909,0.3263788521289825,0.3101269900798797,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.852088987827301,0.3260269165039062,0.2290785312652588,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8223456144332886,0.2910404503345489,0.2770441472530365,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7295289039611816,0.2010231465101242,0.9125274419784546,284.8802185058594,284.95001220703125,299.945556640625,293.76934814453125,298.6205749511719,297.5219421386719,284.8856506347656,1.0,0.4979159235954284,0.8220400214195251,0.8220400214195251,1.0,1.0,-2.644105195999145,1.1970950365066528,1.447010159492493,0.5975688099861145,0.8586200475692749,0.8586200475692749,0.0,112.0712432861328,130.0,53434.375,0.0,1555.304931640625,1.0,279.7569274902344,283.26043701171875,296.80859375,300.3033142089844,293.1499938964844,293.1499938964844,280.04998779296875,40617.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669942617416382,1.0,0.0,0.0,3.640235900878906,3.640260696411133,8.842038141665398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.1083984375,0.0,1556.7855224609375,1895.4371337890625,0.0,3094.614013671875,0.907418131828308,1.0,0.0,3.0,1.0,0.0
17917440,297.6178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.6086010932922363,0.4736777544021606,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520651459693909,0.3263788521289825,0.3101269900798797,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.852088987827301,0.3260269165039062,0.2290785312652588,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8223456144332886,0.2910404503345489,0.2770441472530365,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7295289039611816,0.2010231465101242,0.9125274419784546,284.8802185058594,284.95001220703125,299.945556640625,293.76934814453125,298.6205749511719,297.5219421386719,284.8856506347656,1.0,0.4979159235954284,0.8220400214195251,0.8220400214195251,1.0,1.0,-2.644105195999145,1.1970950365066528,1.447010159492493,0.5975688099861145,0.8586200475692749,0.8586200475692749,0.0,112.0712432861328,130.0,53434.375,0.0,1555.304931640625,1.0,279.7569274902344,283.26043701171875,296.80859375,300.3033142089844,293.1499938964844,293.1499938964844,280.04998779296875,40617.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669942617416382,1.0,0.0,0.0,3.640235900878906,3.640260696411133,8.842038141665398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.1083984375,0.0,1556.7855224609375,1895.4371337890625,0.0,3094.614013671875,0.907418131828308,1.0,0.0,3.0,1.0,0.0
17917500,297.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.6104615330696106,0.478837102651596,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8506165742874146,0.3283414840698242,0.3118583858013153,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8500485420227051,0.3273136913776397,0.229860708117485,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8208076357841492,0.2925668954849243,0.2783885896205902,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7281584143638611,0.2020279467105865,0.916856288909912,285.030517578125,284.95001220703125,299.9706115722656,293.7704772949219,298.62799072265625,297.5141296386719,285.0371398925781,1.0,0.5013648867607117,0.8206532001495361,0.8206532001495361,1.0,1.0,-2.660140991210937,1.2046408653259275,1.4555000066757202,0.6015020608901978,0.9597407579421996,0.9597407579421996,0.0,114.08367919921876,130.0,52938.20703125,0.0,1586.7618408203125,1.0,280.0020446777344,283.41680908203125,296.7429504394531,300.0912475585937,293.1499938964844,293.1499938964844,280.04998779296875,34425.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605853319168091,1.0,0.0,0.0,3.695013046264648,3.6950371265411377,9.11014410576172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.49462890625,0.0,1571.9019775390625,1895.4371337890625,0.0,3034.49462890625,0.9165088534355164,1.0,0.0,3.0,1.0,0.0
17917560,297.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9990000128746032,0.6126027703285217,0.4831560254096985,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8499033451080322,0.3304437100887298,0.3138533234596252,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8488031625747681,0.328769713640213,0.2308792769908905,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8199493885040283,0.2942167222499847,0.2799629271030426,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7273678779602051,0.2031178623437881,0.9218741655349731,285.04107666015625,284.95001220703125,299.99609375,293.7719421386719,298.637451171875,297.50982666015625,285.0403747558594,1.0,0.5047635436058044,0.8192252516746521,0.8192252516746521,1.0,1.0,-2.676872968673706,1.212511420249939,1.464361548423767,0.6056105494499207,0.9971147775650024,0.9971147775650024,0.0,115.89900970458984,133.0,53348.59765625,0.0,1618.654052734375,1.0,280.04296875,283.4138488769531,296.75347900390625,300.1603698730469,293.1499938964844,293.1499938964844,279.75,32687.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588557839393616,1.0,0.0,0.0,3.784080982208252,3.78410577774048,9.554635198583128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.3134765625,0.0,1661.82275390625,1895.4371337890625,0.0,3018.2744140625,0.9332021474838256,1.0,0.0,3.0,1.0,0.0
17917620,297.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9990000128746032,0.6149811148643494,0.4925342500209808,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8476783037185669,0.3337791860103607,0.3173448145389557,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8454796075820923,0.3306752145290375,0.2324925363063812,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8174586892127991,0.2967137396335602,0.2826517224311828,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7250898480415344,0.2046894282102584,0.9302809834480286,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.6485595703125,297.48614501953125,284.9104309082031,1.0,0.511273205280304,0.8163692951202393,0.8163692951202393,1.0,1.0,-2.7076144218444824,1.2269082069396973,1.4807062149047852,0.6131556034088135,0.8996273875236511,0.8996273875236511,0.0,119.69629669189452,136.0,54660.26953125,0.0,1680.3214111328125,1.0,279.7561950683594,283.2569274902344,296.8142395019531,300.3702392578125,293.1499938964844,293.1499938964844,280.04998779296875,37747.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705832362174988,1.0,0.0,0.0,3.728966474533081,3.728991508483887,9.27833923469734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.4384765625,0.0,1636.1650390625,1895.4371337890625,0.0,3128.281982421875,0.9242152571678162,1.0,0.0,3.0,1.0,0.0
17917680,297.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9990000128746032,0.6149811148643494,0.4925342500209808,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8476783037185669,0.3337791860103607,0.3173448145389557,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8454796075820923,0.3306752145290375,0.2324925363063812,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8174586892127991,0.2967137396335602,0.2826517224311828,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7250898480415344,0.2046894282102584,0.9302809834480286,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.6485595703125,297.48614501953125,284.9104309082031,1.0,0.511273205280304,0.8163692951202393,0.8163692951202393,1.0,1.0,-2.7076144218444824,1.2269082069396973,1.4807062149047852,0.6131556034088135,0.8996273875236511,0.8996273875236511,0.0,119.69629669189452,136.0,54660.26953125,0.0,1680.3214111328125,1.0,279.7561950683594,283.2569274902344,296.8142395019531,300.3702392578125,293.1499938964844,293.1499938964844,280.04998779296875,37747.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705832362174988,1.0,0.0,0.0,3.728966474533081,3.728991508483887,9.27833923469734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.4384765625,0.0,1636.1650390625,1895.4371337890625,0.0,3128.281982421875,0.9242152571678162,1.0,0.0,3.0,1.0,0.0
17917740,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9990000128746032,0.6183565855026245,0.5011916756629944,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8459364175796509,0.3376229107379913,0.3208520114421844,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8426873683929443,0.3331841826438904,0.2341290116310119,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8153720498085022,0.299627274274826,0.2853129506111145,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7230794429779053,0.2064840644598007,0.9382094740867616,285.0704040527344,284.95001220703125,300.1019287109375,293.7811584472656,298.6668701171875,297.4742126464844,285.0711364746094,1.0,0.517444908618927,0.8135133385658264,0.8135133385658264,1.0,1.0,-2.7369234561920166,1.240609645843506,1.4963136911392212,0.6202282309532166,1.0,1.0,0.0,123.28807830810548,124.0,54380.8515625,0.0,1740.1759033203125,1.0,280.0434875488281,283.420166015625,296.76971435546875,300.24273681640625,293.1499938964844,293.1499938964844,279.75,33365.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864426851272583,1.0,0.0,0.0,3.84824013710022,3.848265647888184,9.88138026514207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.5693359375,0.0,1744.322998046875,1895.4371337890625,0.0,3070.528564453125,0.947860300540924,1.0,0.0,3.0,1.0,0.0
17917800,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9990000128746032,0.6183565855026245,0.5011916756629944,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8459364175796509,0.3376229107379913,0.3208520114421844,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8426873683929443,0.3331841826438904,0.2341290116310119,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8153720498085022,0.299627274274826,0.2853129506111145,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7230794429779053,0.2064840644598007,0.9382094740867616,285.0704040527344,284.95001220703125,300.1019287109375,293.7811584472656,298.6668701171875,297.4742126464844,285.0711364746094,1.0,0.517444908618927,0.8135133385658264,0.8135133385658264,1.0,1.0,-2.7369234561920166,1.240609645843506,1.4963136911392212,0.6202282309532166,1.0,1.0,0.0,123.28807830810548,124.0,54380.8515625,0.0,1740.1759033203125,1.0,280.0434875488281,283.420166015625,296.76971435546875,300.24273681640625,293.1499938964844,293.1499938964844,279.75,33365.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864426851272583,1.0,0.0,0.0,3.84824013710022,3.848265647888184,9.88138026514207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.5693359375,0.0,1744.322998046875,1895.4371337890625,0.0,3070.528564453125,0.947860300540924,1.0,0.0,3.0,1.0,0.0
17917860,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6216256022453308,0.4973214566707611,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8507314324378967,0.3407617807388305,0.3240325152873993,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8463442921638489,0.3348777592182159,0.235505536198616,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8194819092750549,0.3018853962421417,0.2876476943492889,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7263915538787842,0.2077986001968383,0.944783627986908,284.9027404785156,284.95001220703125,300.15692138671875,293.7874755859375,298.6835327148437,297.4594116210937,284.9044189453125,1.0,0.5179839134216309,0.8105971813201904,0.8105971813201904,1.0,1.0,-2.7484824657440186,1.245645523071289,1.502837061882019,0.6229392886161804,0.9245660305023192,0.9245660305023192,0.0,122.56963348388672,127.0,55625.1640625,0.0,1754.0819091796875,1.0,279.7556457519531,283.2296447753906,296.82745361328125,300.45025634765625,293.1499938964844,293.1499938964844,279.45001220703125,37191.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876345157623291,1.0,0.0,0.0,3.825315475463867,3.825341463088989,9.764000878931256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.4150390625,0.0,1746.4495849609375,1895.4371337890625,0.0,3182.320068359375,0.945127546787262,1.0,0.0,3.0,1.0,0.0
17917920,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6216256022453308,0.4973214566707611,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8507314324378967,0.3407617807388305,0.3240325152873993,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8463442921638489,0.3348777592182159,0.235505536198616,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8194819092750549,0.3018853962421417,0.2876476943492889,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7263915538787842,0.2077986001968383,0.944783627986908,284.9027404785156,284.95001220703125,300.15692138671875,293.7874755859375,298.6835327148437,297.4594116210937,284.9044189453125,1.0,0.5179839134216309,0.8105971813201904,0.8105971813201904,1.0,1.0,-2.7484824657440186,1.245645523071289,1.502837061882019,0.6229392886161804,0.9245660305023192,0.9245660305023192,0.0,122.56963348388672,127.0,55625.1640625,0.0,1754.0819091796875,1.0,279.7556457519531,283.2296447753906,296.82745361328125,300.45025634765625,293.1499938964844,293.1499938964844,279.45001220703125,37191.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876345157623291,1.0,0.0,0.0,3.825315475463867,3.825341463088989,9.764000878931256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.4150390625,0.0,1746.4495849609375,1895.4371337890625,0.0,3182.320068359375,0.945127546787262,1.0,0.0,3.0,1.0,0.0
