time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17917980,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6258628964424133,0.4973164200782776,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8529297709465027,0.3435432314872741,0.3266246020793915,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8473442196846008,0.3361583352088928,0.2363744229078292,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8210585713386536,0.3037734925746918,0.2894147932529449,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.727459192276001,0.2087992876768112,0.9492784142494202,284.8803405761719,284.95001220703125,300.2130432128906,293.7947692871094,298.7042541503906,297.450927734375,284.8842163085937,1.0,0.5200169086456299,0.8076810240745544,0.8076810240745544,1.0,1.0,-2.760149002075196,1.250804781913757,1.509344220161438,0.6252623796463013,0.8423544764518738,0.8423544764518738,0.0,122.9782943725586,130.0,55947.65625,0.0,1773.575927734375,1.0,279.4574279785156,283.18975830078125,296.8152160644531,300.4707336425781,293.1499938964844,293.1499938964844,279.75,41240.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833000659942627,1.0,0.0,0.0,3.5795602798461914,3.57958459854126,8.549735071028408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.91162109375,0.0,1494.65478515625,1895.4371337890625,0.0,3247.4990234375,0.8945600390434265,1.0,0.0,3.0,1.0,0.0
17918040,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6258628964424133,0.4973164200782776,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8529297709465027,0.3435432314872741,0.3266246020793915,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8473442196846008,0.3361583352088928,0.2363744229078292,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8210585713386536,0.3037734925746918,0.2894147932529449,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.727459192276001,0.2087992876768112,0.9492784142494202,284.8803405761719,284.95001220703125,300.2130432128906,293.7947692871094,298.7042541503906,297.450927734375,284.8842163085937,1.0,0.5200169086456299,0.8076810240745544,0.8076810240745544,1.0,1.0,-2.760149002075196,1.250804781913757,1.509344220161438,0.6252623796463013,0.8423544764518738,0.8423544764518738,0.0,122.9782943725586,130.0,55947.65625,0.0,1773.575927734375,1.0,279.4574279785156,283.18975830078125,296.8152160644531,300.4707336425781,293.1499938964844,293.1499938964844,279.75,41240.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833000659942627,1.0,0.0,0.0,3.5795602798461914,3.57958459854126,8.549735071028408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.91162109375,0.0,1494.65478515625,1895.4371337890625,0.0,3247.4990234375,0.8945600390434265,1.0,0.0,3.0,1.0,0.0
17918100,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.628765881061554,0.4978929758071899,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8538960814476013,0.3453526496887207,0.3281457126140594,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8477466106414795,0.3372793793678283,0.23699951171875,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8217092156410217,0.3050799965858459,0.2904856503009796,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7278667092323303,0.2095510959625244,0.9521057605743408,285.0198669433594,284.95001220703125,300.2414855957031,293.7987060546875,298.7189025878906,297.4540710449219,285.0248107910156,1.0,0.521380603313446,0.8062229156494141,0.8062229156494141,1.0,1.0,-2.768101692199707,1.2543972730636597,1.513704538345337,0.6269862651824951,0.9345990419387816,0.9345990419387816,0.0,123.43201446533205,130.0,55343.59375,0.0,1787.771728515625,1.0,279.7004699707031,283.3378601074219,296.7578125,300.2566833496094,293.1499938964844,293.1499938964844,279.75,34809.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758288621902466,1.0,0.0,0.0,3.628526449203491,3.6285500526428223,8.785245313447376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.962890625,0.0,1500.5513916015625,1895.4371337890625,0.0,3177.47900390625,0.90198814868927,1.0,0.0,3.0,1.0,0.0
17918160,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9990000128746032,0.6318570375442505,0.4983102679252624,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8551907539367676,0.3472996354103088,0.3299528956413269,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8485110402107239,0.338553637266159,0.2378657013177871,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8226624131202698,0.306512176990509,0.2918113172054291,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7285588979721069,0.2104136198759079,0.9558457732200624,285.02032470703125,284.95001220703125,300.2701416015625,293.8028564453125,298.7348327636719,297.45928955078125,285.0193786621094,1.0,0.5229950547218323,0.8049456477165222,0.8049456477165222,1.0,1.0,-2.7779014110565186,1.2589046955108645,1.5189967155456543,0.6292293071746826,0.959650993347168,0.959650993347168,0.0,123.9076690673828,133.0,55656.8359375,0.0,1804.966796875,1.0,279.74249267578125,283.3293151855469,296.77374267578125,300.3256225585937,293.1499938964844,293.1499938964844,279.45001220703125,33159.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873194694519043,1.0,0.0,0.0,3.710017204284668,3.710041284561157,9.184280429508362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.1669921875,0.0,1579.365478515625,1895.4371337890625,0.0,3152.776611328125,0.9167582392692566,1.0,0.0,3.0,1.0,0.0
17918220,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6360170245170593,0.5015590190887451,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.856040358543396,0.3504012525081634,0.3331161439418793,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8482643961906433,0.3401728868484497,0.2391996830701828,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.822963535785675,0.3086540400981903,0.2940588295459747,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7285770177841187,0.2116321474313736,0.9621548056602478,284.9117736816406,284.95001220703125,300.3280944824219,293.8116760253906,298.75732421875,297.45220947265625,284.9147644042969,1.0,0.526658833026886,0.8023911118507385,0.8023911118507385,1.0,1.0,-2.797495126724243,1.2678951025009155,1.5296001434326172,0.6337686777114868,0.8715345859527588,0.8715345859527588,0.0,125.58262634277344,136.0,56657.86328125,0.0,1843.1192626953125,1.0,279.4571533203125,283.2005310058594,296.8374938964844,300.5199890136719,293.1499938964844,293.1499938964844,279.75,38332.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823925852775574,1.0,0.0,0.0,3.6153197288513184,3.615343809127808,8.7214095856325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.01123046875,0.0,1512.209228515625,1895.4371337890625,0.0,3238.99853515625,0.8996949791908264,1.0,0.0,3.0,1.0,0.0
17918280,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6360170245170593,0.5015590190887451,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.856040358543396,0.3504012525081634,0.3331161439418793,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8482643961906433,0.3401728868484497,0.2391996830701828,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.822963535785675,0.3086540400981903,0.2940588295459747,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7285770177841187,0.2116321474313736,0.9621548056602478,284.9117736816406,284.95001220703125,300.3280944824219,293.8116760253906,298.75732421875,297.45220947265625,284.9147644042969,1.0,0.526658833026886,0.8023911118507385,0.8023911118507385,1.0,1.0,-2.797495126724243,1.2678951025009155,1.5296001434326172,0.6337686777114868,0.8715345859527588,0.8715345859527588,0.0,125.58262634277344,136.0,56657.86328125,0.0,1843.1192626953125,1.0,279.4571533203125,283.2005310058594,296.8374938964844,300.5199890136719,293.1499938964844,293.1499938964844,279.75,38332.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823925852775574,1.0,0.0,0.0,3.6153197288513184,3.615343809127808,8.7214095856325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.01123046875,0.0,1512.209228515625,1895.4371337890625,0.0,3238.99853515625,0.8996949791908264,1.0,0.0,3.0,1.0,0.0
17918340,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.6408481597900391,0.5057077407836914,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8564974665641785,0.3540629744529724,0.3364207148551941,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.847653865814209,0.3424150347709656,0.2406371980905532,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8228831887245178,0.3112612068653106,0.2963983118534088,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.728226900100708,0.213143303990364,0.9686022996902466,285.0407409667969,284.95001220703125,300.3866882324219,293.8210144042969,298.7845153808594,297.45294189453125,285.0390930175781,1.0,0.5307519435882568,0.7998365163803101,0.7998365163803101,1.0,1.0,-2.8187365531921387,1.2776764631271362,1.5410600900650024,0.6386566162109375,0.9978867769241332,0.9978867769241332,0.0,127.59577941894533,139.0,56497.390625,0.0,1885.9759521484373,1.0,279.7431640625,283.3284912109375,296.8051452636719,300.4077453613281,293.1499938964844,293.1499938964844,279.45001220703125,32302.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754644989967346,1.0,0.0,0.0,3.7688724994659424,3.76889705657959,9.477988669459592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.8173828125,0.0,1640.9197998046875,1895.4371337890625,0.0,3174.0625,0.9293046593666076,1.0,0.0,3.0,1.0,0.0
17918400,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.6408481597900391,0.5057077407836914,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8564974665641785,0.3540629744529724,0.3364207148551941,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.847653865814209,0.3424150347709656,0.2406371980905532,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8228831887245178,0.3112612068653106,0.2963983118534088,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.728226900100708,0.213143303990364,0.9686022996902466,285.0407409667969,284.95001220703125,300.3866882324219,293.8210144042969,298.7845153808594,297.45294189453125,285.0390930175781,1.0,0.5307519435882568,0.7998365163803101,0.7998365163803101,1.0,1.0,-2.8187365531921387,1.2776764631271362,1.5410600900650024,0.6386566162109375,0.9978867769241332,0.9978867769241332,0.0,127.59577941894533,139.0,56497.390625,0.0,1885.9759521484373,1.0,279.7431640625,283.3284912109375,296.8051452636719,300.4077453613281,293.1499938964844,293.1499938964844,279.45001220703125,32302.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754644989967346,1.0,0.0,0.0,3.7688724994659424,3.76889705657959,9.477988669459592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.8173828125,0.0,1640.9197998046875,1895.4371337890625,0.0,3174.0625,0.9293046593666076,1.0,0.0,3.0,1.0,0.0
17918460,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6436663269996643,0.511387050151825,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8559050559997559,0.3569889068603515,0.3394791781902313,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8459973931312561,0.3438021540641784,0.2418555319309234,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8218364715576172,0.3131931126117706,0.298506498336792,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7270373702049255,0.2141647487878799,0.974303901195526,284.9030456542969,284.95001220703125,300.44580078125,293.830810546875,298.80303955078125,297.4377136230469,284.90594482421875,1.0,0.5351325273513794,0.7969681620597839,0.7969681620597839,1.0,1.0,-2.8400912284851074,1.2874178886413574,1.5526734590530396,0.6435667276382446,0.8949604630470276,0.8949604630470276,0.0,130.09681701660156,142.0,57698.4921875,0.0,1931.9561767578125,1.0,279.4563293457031,283.1700439453125,296.8660888671875,300.6149597167969,293.1499938964844,293.1499938964844,279.75,37768.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865189552307129,1.0,0.0,0.0,3.710791110992432,3.710816144943237,9.188112812807958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.228515625,0.0,1615.3116455078125,1895.4371337890625,0.0,3277.638427734375,0.9201371669769288,1.0,0.0,3.0,1.0,0.0
17918520,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6436663269996643,0.511387050151825,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8559050559997559,0.3569889068603515,0.3394791781902313,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8459973931312561,0.3438021540641784,0.2418555319309234,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8218364715576172,0.3131931126117706,0.298506498336792,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7270373702049255,0.2141647487878799,0.974303901195526,284.9030456542969,284.95001220703125,300.44580078125,293.830810546875,298.80303955078125,297.4377136230469,284.90594482421875,1.0,0.5351325273513794,0.7969681620597839,0.7969681620597839,1.0,1.0,-2.8400912284851074,1.2874178886413574,1.5526734590530396,0.6435667276382446,0.8949604630470276,0.8949604630470276,0.0,130.09681701660156,142.0,57698.4921875,0.0,1931.9561767578125,1.0,279.4563293457031,283.1700439453125,296.8660888671875,300.6149597167969,293.1499938964844,293.1499938964844,279.75,37768.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865189552307129,1.0,0.0,0.0,3.710791110992432,3.710816144943237,9.188112812807958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.228515625,0.0,1615.3116455078125,1895.4371337890625,0.0,3277.638427734375,0.9201371669769288,1.0,0.0,3.0,1.0,0.0
17918580,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9990000128746032,0.6473382711410522,0.5173148512840271,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8552827835083008,0.3605223000049591,0.3426496982574463,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8443397283554077,0.3458680510520935,0.2431571632623672,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8207347989082336,0.315625935792923,0.3006736636161804,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7257353067398071,0.2154802232980728,0.9798978567123412,285.0492553710937,284.95001220703125,300.5052795410156,293.8409118652344,298.8273620605469,297.4326477050781,285.0491638183594,1.0,0.539644718170166,0.794099748134613,0.794099748134613,1.0,1.0,-2.861915111541748,1.2973768711090088,1.5645383596420288,0.6485000252723694,1.0,1.0,0.0,132.71243286132812,145.0,57377.453125,0.0,1979.890869140625,1.0,279.74334716796875,283.31854248046875,296.8282470703125,300.4891357421875,293.1499938964844,293.1499938964844,279.45001220703125,33153.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880189836025238,1.0,0.0,0.0,3.8358969688415527,3.8359222412109375,9.8180930763192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.1689453125,0.0,1727.6043701171875,1895.4371337890625,0.0,3218.359375,0.944901406764984,1.0,0.0,3.0,1.0,0.0
17918640,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9990000128746032,0.6473382711410522,0.5173148512840271,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8552827835083008,0.3605223000049591,0.3426496982574463,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8443397283554077,0.3458680510520935,0.2431571632623672,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8207347989082336,0.315625935792923,0.3006736636161804,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7257353067398071,0.2154802232980728,0.9798978567123412,285.0492553710937,284.95001220703125,300.5052795410156,293.8409118652344,298.8273620605469,297.4326477050781,285.0491638183594,1.0,0.539644718170166,0.794099748134613,0.794099748134613,1.0,1.0,-2.861915111541748,1.2973768711090088,1.5645383596420288,0.6485000252723694,1.0,1.0,0.0,132.71243286132812,145.0,57377.453125,0.0,1979.890869140625,1.0,279.74334716796875,283.31854248046875,296.8282470703125,300.4891357421875,293.1499938964844,293.1499938964844,279.45001220703125,33153.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880189836025238,1.0,0.0,0.0,3.8358969688415527,3.8359222412109375,9.8180930763192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.1689453125,0.0,1727.6043701171875,1895.4371337890625,0.0,3218.359375,0.944901406764984,1.0,0.0,3.0,1.0,0.0
17918700,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.6485852599143982,0.5202502012252808,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8550613522529602,0.3620758056640625,0.3443203270435333,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8436163663864136,0.34665647149086,0.243878036737442,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8202678561210632,0.3166518211364746,0.3018307089805603,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7251657843589783,0.2160112410783767,0.9829619526863098,284.9089660644531,284.95001220703125,300.5350952148437,293.84600830078125,298.83721923828125,297.4259338378906,284.901611328125,1.0,0.5419754981994629,0.7926655411720276,0.7926655411720276,1.0,1.0,-2.8733925819396973,1.3026121854782104,1.5707805156707764,0.6511406898498535,0.9387575387954712,0.9387575387954712,0.0,134.04502868652344,145.0,58676.63671875,0.0,2005.153564453125,1.0,279.4937744140625,283.1493530273437,296.8901062011719,300.7337341308594,293.1499938964844,293.1499938964844,279.45001220703125,35242.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876590728759766,1.0,0.0,0.0,3.8501691818237305,3.850195169448853,9.891289209917886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.4541015625,0.0,1761.5003662109375,1895.4371337890625,0.0,3288.30859375,0.9483447670936584,1.0,0.0,3.0,1.0,0.0
17918760,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.6492361426353455,0.5240127444267273,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8541446328163147,0.3633880019187927,0.3456697165966034,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8421821594238281,0.3471668362617492,0.2443265318870544,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8191513419151306,0.3174501955509186,0.3026967048645019,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7240167856216431,0.2163590788841247,0.9850227236747742,284.9028625488281,284.95001220703125,300.5649108886719,293.8511657714844,298.8443908691406,297.414306640625,284.9054870605469,1.0,0.5442659854888916,0.7911381125450134,0.7911381125450134,1.0,1.0,-2.8835952281951904,1.30720853805542,1.576386570930481,0.6534285545349121,0.9172267317771912,0.9172267317771912,0.0,135.59315490722656,148.0,58702.8984375,0.0,2029.5511474609373,1.0,279.4560546875,283.1483764648437,296.88677978515625,300.69854736328125,293.1499938964844,293.1499938964844,279.1499938964844,37431.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910811543464661,1.0,0.0,0.0,3.797318935394287,3.79734468460083,9.621602430343046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.3369140625,0.0,1714.47216796875,1895.4371337890625,0.0,3320.317138671875,0.93915855884552,1.0,0.0,3.0,1.0,0.0
17918820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9990000128746032,0.6497799158096313,0.5300824046134949,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8524743318557739,0.3652918338775635,0.3475712835788727,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8397283554077148,0.347842663526535,0.2448822408914566,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.817168653011322,0.318560779094696,0.3038583695888519,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7219758033752441,0.216772973537445,0.9874480366706848,284.85504150390625,284.95001220703125,300.6101379394531,293.85894775390625,298.8544006347656,297.3951721191406,284.8638000488281,1.0,0.5476745963096619,0.7888228893280029,0.7888228893280029,1.0,1.0,-2.8981566429138184,1.3137308359146118,1.5844258069992063,0.6566302180290222,0.8354799151420593,0.8354799151420593,0.0,138.0381317138672,148.0,59123.98046875,0.0,2065.8095703125,1.0,279.16802978515625,283.0866394042969,296.8968811035156,300.7781066894531,293.1499938964844,293.1499938964844,279.1499938964844,42642.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982206583023071,1.0,0.0,0.0,3.596887350082397,3.596912145614624,8.632706567368587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.9716796875,0.0,1523.8509521484375,1895.4371337890625,0.0,3386.992431640625,0.8988413214683533,1.0,0.0,3.0,1.0,0.0
17918880,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.6500957012176514,0.532004177570343,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8519605398178101,0.365988940000534,0.3481824398040771,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8389670252799988,0.3481581509113312,0.2450625449419021,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8165459632873535,0.318988561630249,0.3042269349098205,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7213218212127686,0.2169467508792877,0.988164722919464,284.8895568847656,284.95001220703125,300.62457275390625,293.8614501953125,298.8585205078125,297.3907775878906,284.8929748535156,1.0,0.5487496256828308,0.7880832552909851,0.7880832552909851,1.0,1.0,-2.902721405029297,1.3157719373703003,1.586949586868286,0.6576162576675415,0.8463712930679321,0.8463712930679321,0.0,138.8149871826172,136.0,59178.6796875,0.0,2077.297119140625,1.0,279.1575927734375,283.1108703613281,296.8818359375,300.7373046875,293.1499938964844,293.1499938964844,279.45001220703125,40622.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978502750396729,1.0,0.0,0.0,3.575224161148072,3.57524847984314,8.529034403181868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.453125,0.0,1485.438232421875,1895.4371337890625,0.0,3383.53759765625,0.8932237029075623,1.0,0.0,3.0,1.0,0.0
17918940,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.6541341543197632,0.5261186957359314,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8574720621109009,0.3694961667060852,0.3512172102928161,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8432028293609619,0.3501701354980469,0.2462481409311294,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8210521936416626,0.3213078677654266,0.3061687350273132,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7247560024261475,0.2180707901716232,0.992238461971283,285.0096740722656,284.95001220703125,300.68408203125,293.87164306640625,298.88629150390625,297.39312744140625,285.00787353515625,1.0,0.5479687452316284,0.7850283980369568,0.7850283980369568,1.0,1.0,-2.907970428466797,1.3175948858261108,1.5903756618499756,0.6583862900733948,0.9505503177642822,0.9505503177642822,0.0,137.17410278320312,139.0,58708.98828125,0.0,2077.967041015625,1.0,279.44268798828125,283.23565673828125,296.8457946777344,300.5951843261719,293.1499938964844,293.1499938964844,279.1499938964844,33392.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887048363685608,1.0,0.0,0.0,3.701488494873047,3.701512575149536,9.142102612713644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.3427734375,0.0,1571.4283447265625,1895.4371337890625,0.0,3298.09326171875,0.914766013622284,1.0,0.0,3.0,1.0,0.0
17919000,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.6541341543197632,0.5261186957359314,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8574720621109009,0.3694961667060852,0.3512172102928161,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8432028293609619,0.3501701354980469,0.2462481409311294,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8210521936416626,0.3213078677654266,0.3061687350273132,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7247560024261475,0.2180707901716232,0.992238461971283,285.0096740722656,284.95001220703125,300.68408203125,293.87164306640625,298.88629150390625,297.39312744140625,285.00787353515625,1.0,0.5479687452316284,0.7850283980369568,0.7850283980369568,1.0,1.0,-2.907970428466797,1.3175948858261108,1.5903756618499756,0.6583862900733948,0.9505503177642822,0.9505503177642822,0.0,137.17410278320312,139.0,58708.98828125,0.0,2077.967041015625,1.0,279.44268798828125,283.23565673828125,296.8457946777344,300.5951843261719,293.1499938964844,293.1499938964844,279.1499938964844,33392.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887048363685608,1.0,0.0,0.0,3.701488494873047,3.701512575149536,9.142102612713644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.3427734375,0.0,1571.4283447265625,1895.4371337890625,0.0,3298.09326171875,0.914766013622284,1.0,0.0,3.0,1.0,0.0
17919060,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.6585160493850708,0.5239077210426331,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8609362840652466,0.3723433017730713,0.3540552258491516,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8454318046569824,0.3514190018177032,0.2472579777240753,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8236160278320312,0.3230397701263428,0.3079441785812378,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7265809178352356,0.2188476473093032,0.9961307048797609,284.90985107421875,284.95001220703125,300.7433166503906,293.8816223144531,298.91314697265625,297.3939514160156,284.91229248046875,1.0,0.5491421222686768,0.7820688486099243,0.7820688486099243,1.0,1.0,-2.9167394638061523,1.3211764097213743,1.5955629348754885,0.659759521484375,0.8626470565795898,0.8626470565795898,0.0,136.80787658691406,142.0,59438.48046875,0.0,2090.924560546875,1.0,279.1573486328125,283.1185607910156,296.9014587402344,300.7641906738281,293.1499938964844,293.1499938964844,279.45001220703125,38646.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965407013893127,1.0,0.0,0.0,3.5847055912017822,3.5847294330596924,8.574332355237857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.306640625,0.0,1481.177001953125,1895.4371337890625,0.0,3371.3173828125,0.893220067024231,1.0,0.0,3.0,1.0,0.0
17919120,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.6585160493850708,0.5239077210426331,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8609362840652466,0.3723433017730713,0.3540552258491516,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8454318046569824,0.3514190018177032,0.2472579777240753,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8236160278320312,0.3230397701263428,0.3079441785812378,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7265809178352356,0.2188476473093032,0.9961307048797609,284.90985107421875,284.95001220703125,300.7433166503906,293.8816223144531,298.91314697265625,297.3939514160156,284.91229248046875,1.0,0.5491421222686768,0.7820688486099243,0.7820688486099243,1.0,1.0,-2.9167394638061523,1.3211764097213743,1.5955629348754885,0.659759521484375,0.8626470565795898,0.8626470565795898,0.0,136.80787658691406,142.0,59438.48046875,0.0,2090.924560546875,1.0,279.1573486328125,283.1185607910156,296.9014587402344,300.7641906738281,293.1499938964844,293.1499938964844,279.45001220703125,38646.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965407013893127,1.0,0.0,0.0,3.5847055912017822,3.5847294330596924,8.574332355237857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.306640625,0.0,1481.177001953125,1895.4371337890625,0.0,3371.3173828125,0.893220067024231,1.0,0.0,3.0,1.0,0.0
17919180,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9990000128746032,0.6637352108955383,0.5243481993675232,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8631747364997864,0.3758248090744018,0.3571450710296631,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8465020060539246,0.3533460199832916,0.2484488934278488,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8250342011451721,0.3252982497215271,0.3099121451377868,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7274227142333984,0.2199954241514206,1.0007143020629885,285.0252990722656,284.95001220703125,300.80206298828125,293.8912658691406,298.9445495605469,297.4032287597656,285.0235900878906,1.0,0.5513725280761719,0.7791092991828918,0.7791092991828918,1.0,1.0,-2.930282592773437,1.3270223140716553,1.603260159492493,0.6623863577842712,0.9741714596748352,0.9741714596748352,0.0,137.45367431640625,145.0,59160.08984375,0.0,2117.1123046875,1.0,279.44287109375,283.2372131347656,296.8719482421875,300.6446838378906,293.1499938964844,293.1499938964844,279.1499938964844,32650.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890063762664795,1.0,0.0,0.0,3.7289209365844727,3.728945016860962,9.278112429456088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.794921875,0.0,1597.1531982421875,1895.4371337890625,0.0,3300.913818359375,0.9204721450805664,1.0,0.0,3.0,1.0,0.0
17919240,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9990000128746032,0.6637352108955383,0.5243481993675232,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8631747364997864,0.3758248090744018,0.3571450710296631,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8465020060539246,0.3533460199832916,0.2484488934278488,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8250342011451721,0.3252982497215271,0.3099121451377868,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7274227142333984,0.2199954241514206,1.0007143020629885,285.0252990722656,284.95001220703125,300.80206298828125,293.8912658691406,298.9445495605469,297.4032287597656,285.0235900878906,1.0,0.5513725280761719,0.7791092991828918,0.7791092991828918,1.0,1.0,-2.930282592773437,1.3270223140716553,1.603260159492493,0.6623863577842712,0.9741714596748352,0.9741714596748352,0.0,137.45367431640625,145.0,59160.08984375,0.0,2117.1123046875,1.0,279.44287109375,283.2372131347656,296.8719482421875,300.6446838378906,293.1499938964844,293.1499938964844,279.1499938964844,32650.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890063762664795,1.0,0.0,0.0,3.7289209365844727,3.728945016860962,9.278112429456088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.794921875,0.0,1597.1531982421875,1895.4371337890625,0.0,3300.913818359375,0.9204721450805664,1.0,0.0,3.0,1.0,0.0
17919300,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.6655240654945374,0.5253413319587708,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8638935685157776,0.377287209033966,0.3587202429771423,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8466590046882629,0.3539928495883941,0.249063953757286,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.825383722782135,0.3261811733245849,0.3109224140644073,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7275509238243103,0.2204115837812423,1.0031824111938477,284.8867492675781,284.95001220703125,300.8312072753906,293.8959350585937,298.9564514160156,297.4012145996094,284.8820495605469,1.0,0.5528126358985901,0.7776294946670532,0.7776294946670532,1.0,1.0,-2.938291072845459,1.3305211067199707,1.6077698469161987,0.6640533804893494,0.8852113485336304,0.8852113485336304,0.0,138.068359375,145.0,60251.1875,0.0,2133.861572265625,1.0,279.1957702636719,283.0770568847656,296.93377685546875,300.88427734375,293.1499938964844,293.1499938964844,279.1499938964844,36407.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958869576454163,1.0,0.0,0.0,3.718477487564087,3.7185020446777344,9.226214956470358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.333984375,0.0,1613.802001953125,1895.4371337890625,0.0,3365.215576171875,0.9188913702964784,1.0,0.0,3.0,1.0,0.0
17919360,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.6668024659156799,0.5274634957313538,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8637531995773315,0.3785814642906189,0.3599931001663208,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.845960259437561,0.3544435799121856,0.2494243532419204,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8249574899673462,0.3269011080265045,0.3116601109504699,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7269913554191589,0.2206917256116867,1.004727125167847,284.90655517578125,284.95001220703125,300.86016845703125,293.90045166015625,298.9659729003906,297.3948974609375,284.9091796875,1.0,0.5543468594551086,0.7761488556861877,0.7761488556861877,1.0,1.0,-2.9455487728118896,1.333653688430786,1.6118950843811035,0.6655170321464539,0.878541886806488,0.878541886806488,0.0,139.00804138183594,148.0,60153.8046875,0.0,2151.034423828125,1.0,279.1571960449219,283.0987548828125,296.92828369140625,300.8352355957031,293.1499938964844,293.1499938964844,279.45001220703125,38103.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984681963920593,1.0,0.0,0.0,3.645518064498901,3.6455423831939697,8.86771658770158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.923828125,0.0,1543.906005859375,1895.4371337890625,0.0,3389.30126953125,0.9060981869697572,1.0,0.0,3.0,1.0,0.0
17919420,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.6705716848373413,0.5314865708351135,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.863986611366272,0.381987065076828,0.3630341589450836,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8451133370399475,0.3562391102313995,0.2505384087562561,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8245493173599243,0.3290354013442993,0.3135378658771515,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.726226270198822,0.2217144221067428,1.0089458227157593,285.03076171875,284.95001220703125,300.9175109863281,293.90899658203125,298.99188232421875,297.39520263671875,285.0291748046875,1.0,0.5577900409698486,0.7731875777244568,0.7731875777244568,1.0,1.0,-2.962702512741089,1.341178297996521,1.621524214744568,0.6690438985824585,0.996919810771942,0.996919810771942,0.0,140.92649841308594,151.0,59885.84765625,0.0,2190.402587890625,1.0,279.4432983398437,283.2257080078125,296.8945617675781,300.7135009765625,293.1499938964844,293.1499938964844,279.1499938964844,32607.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919292688369751,1.0,0.0,0.0,3.7865145206451416,3.786539316177368,9.566929293214343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.224609375,0.0,1664.0859375,1895.4371337890625,0.0,3328.2451171875,0.9334816336631776,1.0,0.0,3.0,1.0,0.0
17919480,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.6705716848373413,0.5314865708351135,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.863986611366272,0.381987065076828,0.3630341589450836,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8451133370399475,0.3562391102313995,0.2505384087562561,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8245493173599243,0.3290354013442993,0.3135378658771515,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.726226270198822,0.2217144221067428,1.0089458227157593,285.03076171875,284.95001220703125,300.9175109863281,293.90899658203125,298.99188232421875,297.39520263671875,285.0291748046875,1.0,0.5577900409698486,0.7731875777244568,0.7731875777244568,1.0,1.0,-2.962702512741089,1.341178297996521,1.621524214744568,0.6690438985824585,0.996919810771942,0.996919810771942,0.0,140.92649841308594,151.0,59885.84765625,0.0,2190.402587890625,1.0,279.4432983398437,283.2257080078125,296.8945617675781,300.7135009765625,293.1499938964844,293.1499938964844,279.1499938964844,32607.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919292688369751,1.0,0.0,0.0,3.7865145206451416,3.786539316177368,9.566929293214343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.224609375,0.0,1664.0859375,1895.4371337890625,0.0,3328.2451171875,0.9334816336631776,1.0,0.0,3.0,1.0,0.0
17919540,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6723058819770813,0.5370352864265442,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8632257580757141,0.3846621811389923,0.3658517003059387,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.843313992023468,0.3572145700454712,0.2514621317386627,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8232519626617432,0.3305142819881439,0.3152125179767608,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7246917486190796,0.2222723811864853,1.0125373601913452,284.9007263183594,284.95001220703125,300.9739074707031,293.9168395996094,299.00860595703125,297.3796691894531,284.9034423828125,1.0,0.5615549087524414,0.770226240158081,0.770226240158081,1.0,1.0,-2.980202436447144,1.3488237857818604,1.6313786506652832,0.6727168560028076,0.8942888975143433,0.8942888975143433,0.0,143.36224365234375,154.0,60988.6796875,0.0,2233.418212890625,1.0,279.1562805175781,283.0750732421875,296.9478759765625,300.9078063964844,293.1499938964844,293.1499938964844,279.45001220703125,37973.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901956021785736,1.0,0.0,0.0,3.717257261276245,3.717282295227051,9.220161132361682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.5107421875,0.0,1624.3292236328125,1895.4371337890625,0.0,3421.810546875,0.9217727184295654,1.0,0.0,3.0,1.0,0.0
17919600,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6723058819770813,0.5370352864265442,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8632257580757141,0.3846621811389923,0.3658517003059387,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.843313992023468,0.3572145700454712,0.2514621317386627,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8232519626617432,0.3305142819881439,0.3152125179767608,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7246917486190796,0.2222723811864853,1.0125373601913452,284.9007263183594,284.95001220703125,300.9739074707031,293.9168395996094,299.00860595703125,297.3796691894531,284.9034423828125,1.0,0.5615549087524414,0.770226240158081,0.770226240158081,1.0,1.0,-2.980202436447144,1.3488237857818604,1.6313786506652832,0.6727168560028076,0.8942888975143433,0.8942888975143433,0.0,143.36224365234375,154.0,60988.6796875,0.0,2233.418212890625,1.0,279.1562805175781,283.0750732421875,296.9478759765625,300.9078063964844,293.1499938964844,293.1499938964844,279.45001220703125,37973.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901956021785736,1.0,0.0,0.0,3.717257261276245,3.717282295227051,9.220161132361682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.5107421875,0.0,1624.3292236328125,1895.4371337890625,0.0,3421.810546875,0.9217727184295654,1.0,0.0,3.0,1.0,0.0
17919660,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.6749688386917114,0.5427341461181641,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8625407218933105,0.3880209028720855,0.3688493967056274,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8416138887405396,0.358924001455307,0.2525160908699035,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8219978213310242,0.3325523734092712,0.3170037269592285,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7231389880180359,0.2231698334217071,1.0162436962127686,285.0372314453125,284.95001220703125,301.0291748046875,293.923828125,299.03082275390625,297.3751525878906,285.03680419921875,1.0,0.565488874912262,0.7670398950576782,0.7670398950576782,1.0,1.0,-2.9985272884368896,1.3567922115325928,1.6417350769042969,0.6764426231384277,1.0,1.0,0.0,145.89659118652344,157.0,60606.73828125,0.0,2278.877197265625,1.0,279.4431457519531,283.2162780761719,296.9108581542969,300.7774353027344,293.1499938964844,293.1499938964844,279.1499938964844,33244.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956509828567505,1.0,0.0,0.0,3.839459896087648,3.8394854068756095,9.836340950641898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.7412109375,0.0,1732.6553955078125,1895.4371337890625,0.0,3363.011962890625,0.9457252621650696,1.0,0.0,3.0,1.0,0.0
17919720,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.6749688386917114,0.5427341461181641,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8625407218933105,0.3880209028720855,0.3688493967056274,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8416138887405396,0.358924001455307,0.2525160908699035,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8219978213310242,0.3325523734092712,0.3170037269592285,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7231389880180359,0.2231698334217071,1.0162436962127686,285.0372314453125,284.95001220703125,301.0291748046875,293.923828125,299.03082275390625,297.3751525878906,285.03680419921875,1.0,0.565488874912262,0.7670398950576782,0.7670398950576782,1.0,1.0,-2.9985272884368896,1.3567922115325928,1.6417350769042969,0.6764426231384277,1.0,1.0,0.0,145.89659118652344,157.0,60606.73828125,0.0,2278.877197265625,1.0,279.4431457519531,283.2162780761719,296.9108581542969,300.7774353027344,293.1499938964844,293.1499938964844,279.1499938964844,33244.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956509828567505,1.0,0.0,0.0,3.839459896087648,3.8394854068756095,9.836340950641898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.7412109375,0.0,1732.6553955078125,1895.4371337890625,0.0,3363.011962890625,0.9457252621650696,1.0,0.0,3.0,1.0,0.0
17919780,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.675755500793457,0.5493108630180359,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8612712025642395,0.3906690180301666,0.3716601729393005,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8393622636795044,0.3598434329032898,0.2534138858318329,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8202166557312012,0.3339588940143585,0.3186271786689758,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7211329340934753,0.2236296534538269,1.0194597244262695,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,299.044677734375,297.356689453125,284.90399169921875,1.0,0.5695528388023376,0.7638536095619202,0.7638536095619202,1.0,1.0,-3.0167124271392822,1.364640235900879,1.6520723104476929,0.6801834106445312,0.9118536710739136,0.9118536710739136,0.0,148.74009704589844,145.0,61812.046875,0.0,2326.174560546875,1.0,279.1567077636719,283.0577392578125,296.9605407714844,300.97216796875,293.1499938964844,293.1499938964844,278.8500061035156,37664.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055471420288086,1.0,0.0,0.0,3.7851829528808594,3.7852084636688232,9.560201306157978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.61328125,0.0,1701.7481689453125,1895.4371337890625,0.0,3455.234619140625,0.9367387890815736,1.0,0.0,3.0,1.0,0.0
