time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919840,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.675755500793457,0.5493108630180359,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8612712025642395,0.3906690180301666,0.3716601729393005,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8393622636795044,0.3598434329032898,0.2534138858318329,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8202166557312012,0.3339588940143585,0.3186271786689758,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7211329340934753,0.2236296534538269,1.0194597244262695,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,299.044677734375,297.356689453125,284.90399169921875,1.0,0.5695528388023376,0.7638536095619202,0.7638536095619202,1.0,1.0,-3.0167124271392822,1.364640235900879,1.6520723104476929,0.6801834106445312,0.9118536710739136,0.9118536710739136,0.0,148.74009704589844,145.0,61812.046875,0.0,2326.174560546875,1.0,279.1567077636719,283.0577392578125,296.9605407714844,300.97216796875,293.1499938964844,293.1499938964844,278.8500061035156,37664.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055471420288086,1.0,0.0,0.0,3.7851829528808594,3.7852084636688232,9.560201306157978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.61328125,0.0,1701.7481689453125,1895.4371337890625,0.0,3455.234619140625,0.9367387890815736,1.0,0.0,3.0,1.0,0.0
17919900,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.9990000128746032,0.6759163737297058,0.5485347509384155,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8625479936599731,0.3918244540691376,0.3728010058403015,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.839978039264679,0.3601125478744507,0.2536459863185882,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8210278153419495,0.3344935178756714,0.319183200597763,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.7215781211853027,0.2237091809511184,1.0200244188308716,284.8139953613281,284.95001220703125,301.1096496582031,293.9324645996094,299.0503234863281,297.34600830078125,284.8165588378906,1.0,0.5693951845169067,0.7622604370117188,0.7622604370117188,1.0,1.0,-3.018795967102051,1.3651608228683472,1.653635025024414,0.6804136633872986,0.8227174878120422,0.8227174878120422,0.0,148.57864379882812,145.0,62294.703125,0.0,2329.105712890625,1.0,278.89764404296875,282.9543762207031,296.9793701171875,301.1061096191406,293.1499938964844,293.1499938964844,278.8500061035156,42363.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111796021461488,1.0,0.0,0.0,3.6658005714416495,3.665825843811035,8.966664495346777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.6845703125,0.0,1598.635986328125,1895.4371337890625,0.0,3507.5478515625,0.9108318090438844,1.0,0.0,3.0,1.0,0.0
17919960,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.6770329475402832,0.544914960861206,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8652498126029968,0.3930873870849609,0.373845487833023,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8418980836868286,0.3604957461357116,0.2538016140460968,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8230918645858765,0.3351084589958191,0.3196378946304321,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7230923175811768,0.223828986287117,1.020115613937378,284.8854675292969,284.95001220703125,301.1357421875,293.9347839355469,299.05914306640625,297.34161376953125,284.8874816894531,1.0,0.5682269334793091,0.7606333494186401,0.7606333494186401,1.0,1.0,-3.016549587249756,1.3636188507080078,1.652930736541748,0.6793965101242065,0.8379737138748169,0.8379737138748169,0.0,147.31727600097656,148.0,61896.7109375,0.0,2318.544677734375,1.0,278.8579406738281,283.0205383300781,296.9493103027344,300.9875183105469,293.1499938964844,293.1499938964844,279.1499938964844,40880.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111099243164062,1.0,0.0,0.0,3.552377700805664,3.552401542663574,8.420377071161056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.150390625,0.0,1462.7840576171875,1895.4371337890625,0.0,3506.9013671875,0.8881846070289612,1.0,0.0,3.0,1.0,0.0
17920020,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.6820023059844971,0.5419695973396301,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8691144585609436,0.3965103030204773,0.3768180310726166,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.844413161277771,0.3622331321239471,0.2548154890537262,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8258218169212341,0.3371230065822601,0.3213120698928833,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7249440550804138,0.2246707826852798,1.0229884386062622,285.0021057128906,284.95001220703125,301.1867370605469,293.9384765625,299.0885314941406,297.35467529296875,285.0018005371094,1.0,0.5689623355865479,0.7573791742324829,0.7573791742324829,1.0,1.0,-3.0232479572296143,1.3659327030181885,1.6573152542114258,0.679898202419281,0.9346164464950562,0.9346164464950562,0.0,146.6166229248047,151.0,61345.98828125,0.0,2327.083251953125,1.0,279.14166259765625,283.1466369628906,296.91046142578125,300.82763671875,293.1499938964844,293.1499938964844,278.8500061035156,33806.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015082120895386,1.0,0.0,0.0,3.661365985870361,3.661389827728272,8.944984415393264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.6298828125,0.0,1529.3853759765625,1895.4371337890625,0.0,3417.63916015625,0.9063774943351746,1.0,0.0,3.0,1.0,0.0
17920080,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.6820023059844971,0.5419695973396301,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8691144585609436,0.3965103030204773,0.3768180310726166,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.844413161277771,0.3622331321239471,0.2548154890537262,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8258218169212341,0.3371230065822601,0.3213120698928833,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7249440550804138,0.2246707826852798,1.0229884386062622,285.0021057128906,284.95001220703125,301.1867370605469,293.9384765625,299.0885314941406,297.35467529296875,285.0018005371094,1.0,0.5689623355865479,0.7573791742324829,0.7573791742324829,1.0,1.0,-3.0232479572296143,1.3659327030181885,1.6573152542114258,0.679898202419281,0.9346164464950562,0.9346164464950562,0.0,146.6166229248047,151.0,61345.98828125,0.0,2327.083251953125,1.0,279.14166259765625,283.1466369628906,296.91046142578125,300.82763671875,293.1499938964844,293.1499938964844,278.8500061035156,33806.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015082120895386,1.0,0.0,0.0,3.661365985870361,3.661389827728272,8.944984415393264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.6298828125,0.0,1529.3853759765625,1895.4371337890625,0.0,3417.63916015625,0.9063774943351746,1.0,0.0,3.0,1.0,0.0
17920140,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.6851691603660583,0.5428492426872253,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8707907795906067,0.3992679119110107,0.3796025216579437,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8448725938796997,0.3632254600524902,0.2556657791137695,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8266218900680542,0.3385575711727142,0.3228382468223572,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7251958250999451,0.2251657396554947,1.025797963142395,284.916259765625,284.95001220703125,301.2359313964844,293.9408264160156,299.1087951660156,297.3526916503906,284.91796875,1.0,0.5708187818527222,0.7541249990463257,0.7541249990463257,1.0,1.0,-3.033886671066284,1.370059847831726,1.6638267040252686,0.6815701723098755,0.8569599986076355,0.8569599986076355,0.0,147.3173065185547,154.0,62062.625,0.0,2350.06787109375,1.0,278.857666015625,283.0391845703125,296.9580993652344,300.9894714355469,293.1499938964844,293.1499938964844,279.1499938964844,38471.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086542129516602,1.0,0.0,0.0,3.5467398166656494,3.5467631816864014,8.393670896111871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.6630859375,0.0,1439.2579345703125,1895.4371337890625,0.0,3484.110107421875,0.8847338557243347,1.0,0.0,3.0,1.0,0.0
17920200,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.6851691603660583,0.5428492426872253,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8707907795906067,0.3992679119110107,0.3796025216579437,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8448725938796997,0.3632254600524902,0.2556657791137695,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8266218900680542,0.3385575711727142,0.3228382468223572,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7251958250999451,0.2251657396554947,1.025797963142395,284.916259765625,284.95001220703125,301.2359313964844,293.9408264160156,299.1087951660156,297.3526916503906,284.91796875,1.0,0.5708187818527222,0.7541249990463257,0.7541249990463257,1.0,1.0,-3.033886671066284,1.370059847831726,1.6638267040252686,0.6815701723098755,0.8569599986076355,0.8569599986076355,0.0,147.3173065185547,154.0,62062.625,0.0,2350.06787109375,1.0,278.857666015625,283.0391845703125,296.9580993652344,300.9894714355469,293.1499938964844,293.1499938964844,279.1499938964844,38471.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086542129516602,1.0,0.0,0.0,3.5467398166656494,3.5467631816864014,8.393670896111871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.6630859375,0.0,1439.2579345703125,1895.4371337890625,0.0,3484.110107421875,0.8847338557243347,1.0,0.0,3.0,1.0,0.0
17920260,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6888761520385742,0.5452242493629456,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8718422651290894,0.4026468396186828,0.3826334178447723,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8447697162628174,0.3648585379123688,0.256686121225357,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8268545269966125,0.3404965400695801,0.324544608592987,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7249476909637451,0.2259960174560547,1.0291484594345093,285.01806640625,284.95001220703125,301.2832336425781,293.9417419433594,299.13214111328125,297.3575134277344,285.0163269042969,1.0,0.5734450817108154,0.751099169254303,0.751099169254303,1.0,1.0,-3.047685384750366,1.3757412433624268,1.67194402217865,0.6840382814407349,0.9586398005485536,0.9586398005485536,0.0,148.62615966796875,157.0,61788.0625,0.0,2382.17626953125,1.0,279.1425476074219,283.14697265625,296.9247741699219,300.8669738769531,293.1499938964844,293.1499938964844,278.8500061035156,32744.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017823338508606,1.0,0.0,0.0,3.6901605129241934,3.690184354782105,9.086231784749544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.8486328125,0.0,1553.679931640625,1895.4371337890625,0.0,3420.192626953125,0.911758840084076,1.0,0.0,3.0,1.0,0.0
17920320,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6888761520385742,0.5452242493629456,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8718422651290894,0.4026468396186828,0.3826334178447723,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8447697162628174,0.3648585379123688,0.256686121225357,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8268545269966125,0.3404965400695801,0.324544608592987,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7249476909637451,0.2259960174560547,1.0291484594345093,285.01806640625,284.95001220703125,301.2832336425781,293.9417419433594,299.13214111328125,297.3575134277344,285.0163269042969,1.0,0.5734450817108154,0.751099169254303,0.751099169254303,1.0,1.0,-3.047685384750366,1.3757412433624268,1.67194402217865,0.6840382814407349,0.9586398005485536,0.9586398005485536,0.0,148.62615966796875,157.0,61788.0625,0.0,2382.17626953125,1.0,279.1425476074219,283.14697265625,296.9247741699219,300.8669738769531,293.1499938964844,293.1499938964844,278.8500061035156,32744.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017823338508606,1.0,0.0,0.0,3.6901605129241934,3.690184354782105,9.086231784749544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.8486328125,0.0,1553.679931640625,1895.4371337890625,0.0,3420.192626953125,0.911758840084076,1.0,0.0,3.0,1.0,0.0
17920380,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6903941631317139,0.5497708916664124,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8714914917945862,0.4052658677101135,0.385363221168518,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8433448672294617,0.3656537234783172,0.2574551403522491,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8258605599403381,0.3417630791664123,0.3259862959384918,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7236469388008118,0.2263623625040054,1.0317445993423462,284.91094970703125,284.95001220703125,301.3284606933594,293.9410705566406,299.14501953125,297.3451538085937,284.9129638671875,1.0,0.5765703916549683,0.748073399066925,0.748073399066925,1.0,1.0,-3.062213659286499,1.3817224502563477,1.6804912090301514,0.6867502927780151,0.8695173263549805,0.8695173263549805,0.0,150.6822509765625,160.0,62683.66796875,0.0,2419.801025390625,1.0,278.8573303222656,283.0194091796875,296.9676818847656,301.0396728515625,293.1499938964844,293.1499938964844,279.1499938964844,38094.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108917117118835,1.0,0.0,0.0,3.5983903408050537,3.598414182662964,8.639922270958778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.0322265625,0.0,1491.9566650390625,1895.4371337890625,0.0,3504.877197265625,0.8957156538963318,1.0,0.0,3.0,1.0,0.0
17920440,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6903941631317139,0.5497708916664124,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8714914917945862,0.4052658677101135,0.385363221168518,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8433448672294617,0.3656537234783172,0.2574551403522491,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8258605599403381,0.3417630791664123,0.3259862959384918,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7236469388008118,0.2263623625040054,1.0317445993423462,284.91094970703125,284.95001220703125,301.3284606933594,293.9410705566406,299.14501953125,297.3451538085937,284.9129638671875,1.0,0.5765703916549683,0.748073399066925,0.748073399066925,1.0,1.0,-3.062213659286499,1.3817224502563477,1.6804912090301514,0.6867502927780151,0.8695173263549805,0.8695173263549805,0.0,150.6822509765625,160.0,62683.66796875,0.0,2419.801025390625,1.0,278.8573303222656,283.0194091796875,296.9676818847656,301.0396728515625,293.1499938964844,293.1499938964844,279.1499938964844,38094.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108917117118835,1.0,0.0,0.0,3.5983903408050537,3.598414182662964,8.639922270958778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.0322265625,0.0,1491.9566650390625,1895.4371337890625,0.0,3504.877197265625,0.8957156538963318,1.0,0.0,3.0,1.0,0.0
17920500,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6914669275283813,0.5524517297744751,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8710843920707703,0.4068504273891449,0.3867048323154449,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8424143195152283,0.3663336038589477,0.2578109502792358,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8251487016677856,0.3426123559474945,0.3266682624816894,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7227830290794373,0.226667895913124,1.032806396484375,285.0313720703125,284.95001220703125,301.3502197265625,293.9400939941406,299.1531982421875,297.3427429199219,285.0340881347656,1.0,0.5782303214073181,0.7465604543685913,0.7465604543685913,1.0,1.0,-3.069570779800415,1.3847519159317017,1.6848187446594238,0.6880806684494019,0.95650976896286,0.95650976896286,0.0,151.8508758544922,160.0,62072.4375,0.0,2439.6484375,1.0,279.1011047363281,283.1504211425781,296.9168701171875,300.8389587402344,293.1499938964844,293.1499938964844,279.1499938964844,33572.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058474898338318,1.0,0.0,0.0,3.6580522060394287,3.65807580947876,8.928799957175215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.3515625,0.0,1523.9447021484375,1895.4371337890625,0.0,3458.027587890625,0.9071086049079896,1.0,0.0,3.0,1.0,0.0
17920560,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.6926634907722473,0.5547151565551758,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8711080551147461,0.4085603058338165,0.3883205652236938,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8419152498245239,0.3671497404575348,0.2583828270435333,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.824816107749939,0.3435723185539245,0.3275816440582275,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7222544550895691,0.2270597517490387,1.034610629081726,285.02008056640625,284.95001220703125,301.3714294433594,293.9386901855469,299.162109375,297.34228515625,285.0184936523437,1.0,0.580004096031189,0.7449009418487549,0.7449009418487549,1.0,1.0,-3.078187227249145,1.3883252143859863,1.6898621320724487,0.6896900534629822,0.9752655029296876,0.9752655029296876,0.0,152.938720703125,163.0,62390.40625,0.0,2461.52734375,1.0,279.14276123046875,283.1344909667969,296.9261779785156,300.907958984375,293.1499938964844,293.1499938964844,278.8500061035156,32731.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048964381217957,1.0,0.0,0.0,3.737906455993652,3.7379305362701416,9.322880600848292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.98828125,0.0,1608.1434326171875,1895.4371337890625,0.0,3449.181884765625,0.9226347208023072,1.0,0.0,3.0,1.0,0.0
17920620,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6929178237915039,0.5609166026115417,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8698776960372925,0.4111088216304779,0.391013354063034,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8396978974342346,0.3678368330001831,0.2590968906879425,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8230306506156921,0.3447275459766388,0.3289456665515899,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7202134132385254,0.2273056507110595,1.0367852449417114,284.9056091308594,284.95001220703125,301.4119873046875,293.9344787597656,299.1697998046875,297.3246765136719,284.9078063964844,1.0,0.5836341977119446,0.7415818572044373,0.7415818572044373,1.0,1.0,-3.0939958095550537,1.3947384357452393,1.699257493019104,0.6925848126411438,0.8800704479217529,0.8800704479217529,0.0,155.6297149658203,166.0,63342.42578125,0.0,2505.622314453125,1.0,278.85693359375,282.9993896484375,296.9632568359375,301.0781555175781,293.1499938964844,293.1499938964844,279.1499938964844,38079.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143798351287842,1.0,0.0,0.0,3.653010606765747,3.6530351638793945,8.904205515136709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.021484375,0.0,1552.095458984375,1895.4371337890625,0.0,3537.204833984375,0.9077680706977844,1.0,0.0,3.0,1.0,0.0
17920680,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6929178237915039,0.5609166026115417,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8698776960372925,0.4111088216304779,0.391013354063034,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8396978974342346,0.3678368330001831,0.2590968906879425,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8230306506156921,0.3447275459766388,0.3289456665515899,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7202134132385254,0.2273056507110595,1.0367852449417114,284.9056091308594,284.95001220703125,301.4119873046875,293.9344787597656,299.1697998046875,297.3246765136719,284.9078063964844,1.0,0.5836341977119446,0.7415818572044373,0.7415818572044373,1.0,1.0,-3.0939958095550537,1.3947384357452393,1.699257493019104,0.6925848126411438,0.8800704479217529,0.8800704479217529,0.0,155.6297149658203,166.0,63342.42578125,0.0,2505.622314453125,1.0,278.85693359375,282.9993896484375,296.9632568359375,301.0781555175781,293.1499938964844,293.1499938964844,279.1499938964844,38079.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143798351287842,1.0,0.0,0.0,3.653010606765747,3.6530351638793945,8.904205515136709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.021484375,0.0,1552.095458984375,1895.4371337890625,0.0,3537.204833984375,0.9077680706977844,1.0,0.0,3.0,1.0,0.0
17920740,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.6934652924537659,0.564321756362915,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8691385984420776,0.4127405285835266,0.3923914432525635,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8384508490562439,0.3685073554515838,0.2594407200813293,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8220003843307495,0.3455691039562225,0.3296160399913788,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7190313339233398,0.2275727838277816,1.0376757383346558,285.0321655273437,284.95001220703125,301.4320983886719,293.9315490722656,299.176025390625,297.3203125,285.03436279296875,1.0,0.5855368971824646,0.739855945110321,0.739855945110321,1.0,1.0,-3.1020333766937256,1.397977352142334,1.7040561437606812,0.6939852833747864,0.9712457060813904,0.9712457060813904,0.0,157.0896759033203,166.0,62698.30078125,0.0,2528.68896484375,1.0,279.1058349609375,283.1364440917969,296.90924072265625,300.8737487792969,293.1499938964844,293.1499938964844,279.1499938964844,33571.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093033075332642,1.0,0.0,0.0,3.712889432907105,3.7129135131835938,9.198506631946656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.87109375,0.0,1585.7850341796875,1895.4371337890625,0.0,3490.13671875,0.9192532896995544,1.0,0.0,3.0,1.0,0.0
17920800,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.6941392421722412,0.566926896572113,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8689453601837158,0.4143756628036499,0.3939414620399475,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8377814292907715,0.3692662417888641,0.2599760591983795,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8214815855026245,0.3464603126049042,0.3304688930511474,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7183254361152649,0.227909654378891,1.0392509698867798,285.0220947265625,284.95001220703125,301.45001220703125,293.9283447265625,299.1827087402344,297.318603515625,285.0205383300781,1.0,0.5873650908470154,0.7382627725601196,0.7382627725601196,1.0,1.0,-3.11059045791626,1.4014954566955566,1.7090950012207031,0.6955687999725342,0.9901107549667358,0.9901107549667358,0.0,158.31040954589844,154.0,62986.5546875,0.0,2551.593994140625,1.0,279.1433410644531,283.12225341796875,296.9167785644531,300.9378662109375,293.1499938964844,293.1499938964844,278.8500061035156,32858.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085459113121032,1.0,0.0,0.0,3.785690069198608,3.785714864730835,9.562762670611846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.791015625,0.0,1665.05810546875,1895.4371337890625,0.0,3483.1044921875,0.9334418773651124,1.0,0.0,3.0,1.0,0.0
17920860,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.6947854161262512,0.5617897510528564,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8734580278396606,0.4168324172496795,0.3964305222034454,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8407332301139832,0.3698297441005707,0.2605168223381042,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8246845006942749,0.3474862277507782,0.3315892517566681,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.720616340637207,0.2280327826738357,1.0402443408966064,284.89239501953125,284.95001220703125,301.4852294921875,293.9201965332031,299.1896667480469,297.3055114746094,284.8944396972656,1.0,0.5859304666519165,0.7348043918609619,0.7348043918609619,1.0,1.0,-3.1106276512146,1.4002106189727783,1.7104171514511108,0.6946147680282593,0.8817084431648254,0.8817084431648254,0.0,156.61001586914062,157.0,63696.0,0.0,2542.625732421875,1.0,278.8563842773437,282.9765930175781,296.9481201171875,301.0939025878906,293.1499938964844,293.1499938964844,279.1499938964844,38586.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178870320320128,1.0,0.0,0.0,3.6928882598876953,3.692913293838501,9.099669568968238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.9580078125,0.0,1600.9864501953125,1895.4371337890625,0.0,3569.645751953125,0.9167309403419496,1.0,0.0,3.0,1.0,0.0
17920920,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.6947854161262512,0.5617897510528564,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8734580278396606,0.4168324172496795,0.3964305222034454,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8407332301139832,0.3698297441005707,0.2605168223381042,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8246845006942749,0.3474862277507782,0.3315892517566681,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.720616340637207,0.2280327826738357,1.0402443408966064,284.89239501953125,284.95001220703125,301.4852294921875,293.9201965332031,299.1896667480469,297.3055114746094,284.8944396972656,1.0,0.5859304666519165,0.7348043918609619,0.7348043918609619,1.0,1.0,-3.1106276512146,1.4002106189727783,1.7104171514511108,0.6946147680282593,0.8817084431648254,0.8817084431648254,0.0,156.61001586914062,157.0,63696.0,0.0,2542.625732421875,1.0,278.8563842773437,282.9765930175781,296.9481201171875,301.0939025878906,293.1499938964844,293.1499938964844,279.1499938964844,38586.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178870320320128,1.0,0.0,0.0,3.6928882598876953,3.692913293838501,9.099669568968238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.9580078125,0.0,1600.9864501953125,1895.4371337890625,0.0,3569.645751953125,0.9167309403419496,1.0,0.0,3.0,1.0,0.0
17920980,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.6985142827033997,0.5594038367271423,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8767675161361694,0.4200598895549774,0.3991850018501282,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8426046967506409,0.3711802661418915,0.2612415850162506,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8267897367477417,0.349136084318161,0.3329010009765625,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7219229936599731,0.2285834997892379,1.0418248176574707,285.01043701171875,284.95001220703125,301.51763916015625,293.91015625,299.2071228027344,297.3133544921875,285.0089111328125,1.0,0.5864769220352173,0.731346070766449,0.731346070766449,1.0,1.0,-3.1153995990753174,1.401232361793518,1.7141673564910889,0.6943451166152954,0.9848317503929138,0.9848317503929138,0.0,155.99911499023438,160.0,63021.03515625,0.0,2548.58984375,1.0,279.1434936523437,283.1053161621094,296.8935241699219,300.9228515625,293.1499938964844,293.1499938964844,278.8500061035156,33381.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109709858894348,1.0,0.0,0.0,3.8038580417633057,3.8038833141326895,9.65476942837995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.73828125,0.0,1690.7572021484375,1895.4371337890625,0.0,3505.612548828125,0.937881588935852,1.0,0.0,3.0,1.0,0.0
17921040,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.6985142827033997,0.5594038367271423,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8767675161361694,0.4200598895549774,0.3991850018501282,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8426046967506409,0.3711802661418915,0.2612415850162506,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8267897367477417,0.349136084318161,0.3329010009765625,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7219229936599731,0.2285834997892379,1.0418248176574707,285.01043701171875,284.95001220703125,301.51763916015625,293.91015625,299.2071228027344,297.3133544921875,285.0089111328125,1.0,0.5864769220352173,0.731346070766449,0.731346070766449,1.0,1.0,-3.1153995990753174,1.401232361793518,1.7141673564910889,0.6943451166152954,0.9848317503929138,0.9848317503929138,0.0,155.99911499023438,160.0,63021.03515625,0.0,2548.58984375,1.0,279.1434936523437,283.1053161621094,296.8935241699219,300.9228515625,293.1499938964844,293.1499938964844,278.8500061035156,33381.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109709858894348,1.0,0.0,0.0,3.8038580417633057,3.8038833141326895,9.65476942837995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.73828125,0.0,1690.7572021484375,1895.4371337890625,0.0,3505.612548828125,0.937881588935852,1.0,0.0,3.0,1.0,0.0
17921100,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9990000128746032,0.6996619701385498,0.559414267539978,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8778457641601562,0.421396940946579,0.4006414115428924,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8430320620536804,0.3715634047985077,0.261664867401123,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8273476362228394,0.3497308194637298,0.3336310386657715,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7221723794937134,0.2287274450063705,1.042995572090149,284.8728942871094,284.95001220703125,301.53289794921875,293.90447998046875,299.2125244140625,297.3121032714844,284.8691711425781,1.0,0.5872095823287964,0.7296168804168701,0.7296168804168701,1.0,1.0,-3.11995792388916,1.4027385711669922,1.7172194719314575,0.6948508620262146,0.8913006782531738,0.8913006782531738,0.0,156.1894989013672,160.0,64004.12890625,0.0,2558.40185546875,1.0,278.8942565917969,282.94805908203125,296.9393005371094,301.140625,293.1499938964844,293.1499938964844,278.8500061035156,37121.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172589778900146,1.0,0.0,0.0,3.780410051345825,3.780435562133789,9.536107086205448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.68359375,0.0,1691.84326171875,1895.4371337890625,0.0,3563.841552734375,0.9332871437072754,1.0,0.0,3.0,1.0,0.0
17921160,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.7003062963485718,0.5607062578201294,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8780109882354736,0.422583520412445,0.4017893671989441,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8425965309143066,0.3717740774154663,0.2618418037891388,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8271113038063049,0.350180983543396,0.3340940773487091,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7217224836349487,0.2287579923868179,1.0433242321014404,284.8968200683594,284.95001220703125,301.5474853515625,293.8984069824219,299.215576171875,297.3069763183594,284.8992919921875,1.0,0.5881094336509705,0.7280399203300476,0.7280399203300476,1.0,1.0,-3.124055862426758,1.4040701389312744,1.7199856042861938,0.6952828764915466,0.8837785124778748,0.8837785124778748,0.0,156.78688049316406,163.0,63767.609375,0.0,2569.516845703125,1.0,278.8567199707031,282.9735717773437,296.92169189453125,301.0680236816406,293.1499938964844,293.1499938964844,279.1499938964844,38634.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192697405815125,1.0,0.0,0.0,3.699736833572388,3.699761867523194,9.133452749665594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.4990234375,0.0,1609.1922607421875,1895.4371337890625,0.0,3582.41748046875,0.9185534119606018,1.0,0.0,3.0,1.0,0.0
17921220,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.7028629183769226,0.5633261799812317,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8787652254104614,0.4258816838264465,0.4046885073184967,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8421693444252014,0.3731506168842315,0.2626442313194275,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8269917368888855,0.3518461883068084,0.3354989290237427,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7211202383041382,0.2293345183134079,1.0454119443893433,285.0189208984375,284.95001220703125,301.574951171875,293.88507080078125,299.2281494140625,297.3096618652344,285.0174865722656,1.0,0.5904781222343445,0.7248860001564026,0.7248860001564026,1.0,1.0,-3.1358487606048584,1.4084298610687256,1.7274188995361328,0.6969766616821289,0.994138479232788,0.994138479232788,0.0,158.1416778564453,166.0,63227.63671875,0.0,2599.7041015625,1.0,279.1435852050781,283.1038513183594,296.8692321777344,300.90887451171875,293.1499938964844,293.1499938964844,278.8500061035156,33231.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125761985778807,1.0,0.0,0.0,3.8178558349609375,3.817881107330322,9.725956715556094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.2509765625,0.0,1706.3892822265625,1895.4371337890625,0.0,3520.496337890625,0.9409701824188232,1.0,0.0,3.0,1.0,0.0
17921280,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.7028629183769226,0.5633261799812317,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8787652254104614,0.4258816838264465,0.4046885073184967,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8421693444252014,0.3731506168842315,0.2626442313194275,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8269917368888855,0.3518461883068084,0.3354989290237427,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7211202383041382,0.2293345183134079,1.0454119443893433,285.0189208984375,284.95001220703125,301.574951171875,293.88507080078125,299.2281494140625,297.3096618652344,285.0174865722656,1.0,0.5904781222343445,0.7248860001564026,0.7248860001564026,1.0,1.0,-3.1358487606048584,1.4084298610687256,1.7274188995361328,0.6969766616821289,0.994138479232788,0.994138479232788,0.0,158.1416778564453,166.0,63227.63671875,0.0,2599.7041015625,1.0,279.1435852050781,283.1038513183594,296.8692321777344,300.90887451171875,293.1499938964844,293.1499938964844,278.8500061035156,33231.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125761985778807,1.0,0.0,0.0,3.8178558349609375,3.817881107330322,9.725956715556094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.2509765625,0.0,1706.3892822265625,1895.4371337890625,0.0,3520.496337890625,0.9409701824188232,1.0,0.0,3.0,1.0,0.0
17921340,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.7031882405281067,0.5678865313529968,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8783173561096191,0.4284001588821411,0.4073529243469238,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8406497836112976,0.3737002909183502,0.2632611989974975,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8258464932441711,0.3528444468975067,0.3367095589637756,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7196429967880249,0.2294742614030838,1.0470376014709473,284.8984375,284.95001220703125,301.60015869140625,293.870361328125,299.2309875488281,297.29669189453125,284.90087890625,1.0,0.5933510661125183,0.7217320799827576,0.7217320799827576,1.0,1.0,-3.1486895084381104,1.4132230281829834,1.7354665994644165,0.6989944577217102,0.8924991488456726,0.8924991488456726,0.0,160.2046661376953,169.0,64126.22265625,0.0,2635.95751953125,1.0,278.8561706542969,282.9638977050781,296.89697265625,301.064453125,293.1499938964844,293.1499938964844,279.1499938964844,38381.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921562135219574,1.0,0.0,0.0,3.728821277618408,3.728846549987793,9.27761675484362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.3359375,0.0,1640.841796875,1895.4371337890625,0.0,3603.56787109375,0.9247047901153564,1.0,0.0,3.0,1.0,0.0
17921400,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.7031882405281067,0.5678865313529968,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8783173561096191,0.4284001588821411,0.4073529243469238,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8406497836112976,0.3737002909183502,0.2632611989974975,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8258464932441711,0.3528444468975067,0.3367095589637756,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7196429967880249,0.2294742614030838,1.0470376014709473,284.8984375,284.95001220703125,301.60015869140625,293.870361328125,299.2309875488281,297.29669189453125,284.90087890625,1.0,0.5933510661125183,0.7217320799827576,0.7217320799827576,1.0,1.0,-3.1486895084381104,1.4132230281829834,1.7354665994644165,0.6989944577217102,0.8924991488456726,0.8924991488456726,0.0,160.2046661376953,169.0,64126.22265625,0.0,2635.95751953125,1.0,278.8561706542969,282.9638977050781,296.89697265625,301.064453125,293.1499938964844,293.1499938964844,279.1499938964844,38381.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921562135219574,1.0,0.0,0.0,3.728821277618408,3.728846549987793,9.27761675484362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.3359375,0.0,1640.841796875,1895.4371337890625,0.0,3603.56787109375,0.9247047901153564,1.0,0.0,3.0,1.0,0.0
17921460,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.7043555378913879,0.5727855563163757,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8778759241104126,0.4316829442977905,0.4102591872215271,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.83915776014328,0.3750176727771759,0.2640388607978821,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8246856331825256,0.3544484674930572,0.3380809128284454,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7181088328361511,0.2299909740686416,1.0489978790283203,285.0246887207031,284.95001220703125,301.6233215332031,293.8544006347656,299.2384033203125,297.2938842773437,285.02349853515625,1.0,0.5965285897254944,0.7183341383934021,0.7183341383934021,1.0,1.0,-3.1630098819732666,1.418584942817688,1.744424819946289,0.7011662125587463,1.0,1.0,0.0,162.45396423339844,157.0,63600.11328125,0.0,2676.434814453125,1.0,279.1437683105469,283.0987548828125,296.8411560058594,300.90447998046875,293.1499938964844,293.1499938964844,278.8500061035156,33291.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154022336006165,1.0,0.0,0.0,3.8450729846954346,3.8450984954833984,9.865121910479502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.3720703125,0.0,1739.8717041015625,1895.4371337890625,0.0,3546.66845703125,0.9470973610877992,1.0,0.0,3.0,1.0,0.0
17921520,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.7043555378913879,0.5727855563163757,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8778759241104126,0.4316829442977905,0.4102591872215271,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.83915776014328,0.3750176727771759,0.2640388607978821,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8246856331825256,0.3544484674930572,0.3380809128284454,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7181088328361511,0.2299909740686416,1.0489978790283203,285.0246887207031,284.95001220703125,301.6233215332031,293.8544006347656,299.2384033203125,297.2938842773437,285.02349853515625,1.0,0.5965285897254944,0.7183341383934021,0.7183341383934021,1.0,1.0,-3.1630098819732666,1.418584942817688,1.744424819946289,0.7011662125587463,1.0,1.0,0.0,162.45396423339844,157.0,63600.11328125,0.0,2676.434814453125,1.0,279.1437683105469,283.0987548828125,296.8411560058594,300.90447998046875,293.1499938964844,293.1499938964844,278.8500061035156,33291.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154022336006165,1.0,0.0,0.0,3.8450729846954346,3.8450984954833984,9.865121910479502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.3720703125,0.0,1739.8717041015625,1895.4371337890625,0.0,3546.66845703125,0.9470973610877992,1.0,0.0,3.0,1.0,0.0
17921580,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9990000128746032,0.704777717590332,0.5668951869010925,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8827691674232483,0.4341077506542206,0.4127257764339447,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8423592448234558,0.3754668533802032,0.2644965648651123,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8280910849571228,0.3553424775600433,0.3390717208385467,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7205871343612671,0.2300245016813278,1.0495628118515017,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2397155761719,297.2828369140625,284.89117431640625,1.0,0.594704270362854,0.7149361371994019,0.7149361371994019,1.0,1.0,-3.161343812942505,1.4162548780441284,1.745088815689087,0.6996272206306458,0.8943765163421631,0.8943765163421631,0.0,160.4161834716797,160.0,64324.5,0.0,2662.114013671875,1.0,278.8568420410156,282.9474182128906,296.8638000488281,301.050537109375,293.1499938964844,293.1499938964844,279.1499938964844,38526.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924463987350464,1.0,0.0,0.0,3.756516695022583,3.756542205810547,9.415945783075584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.55078125,0.0,1674.3876953125,1895.4371337890625,0.0,3630.29638671875,0.9308516383171082,1.0,0.0,3.0,1.0,0.0
17921640,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9990000128746032,0.704777717590332,0.5668951869010925,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8827691674232483,0.4341077506542206,0.4127257764339447,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8423592448234558,0.3754668533802032,0.2644965648651123,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8280910849571228,0.3553424775600433,0.3390717208385467,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7205871343612671,0.2300245016813278,1.0495628118515017,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2397155761719,297.2828369140625,284.89117431640625,1.0,0.594704270362854,0.7149361371994019,0.7149361371994019,1.0,1.0,-3.161343812942505,1.4162548780441284,1.745088815689087,0.6996272206306458,0.8943765163421631,0.8943765163421631,0.0,160.4161834716797,160.0,64324.5,0.0,2662.114013671875,1.0,278.8568420410156,282.9474182128906,296.8638000488281,301.050537109375,293.1499938964844,293.1499938964844,279.1499938964844,38526.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924463987350464,1.0,0.0,0.0,3.756516695022583,3.756542205810547,9.415945783075584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.55078125,0.0,1674.3876953125,1895.4371337890625,0.0,3630.29638671875,0.9308516383171082,1.0,0.0,3.0,1.0,0.0
