time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921700,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.7063451409339905,0.5652111172676086,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8845310807228088,0.4356227517127991,0.4139095544815063,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8433441519737244,0.3759988248348236,0.2646850347518921,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8291953206062317,0.356032133102417,0.3395180404186249,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.721272885799408,0.2301885038614273,1.0496175289154053,285.0186462402344,284.95001220703125,301.6546936035156,293.8284912109375,299.2444763183594,297.2850341796875,285.02166748046875,1.0,0.5946453809738159,0.7132371664047241,0.7132371664047241,1.0,1.0,-3.161555290222168,1.4156279563903809,1.745927333831787,0.6987977623939514,0.9813716411590576,0.9813716411590576,0.0,159.85101318359375,160.0,63391.59765625,0.0,2659.502197265625,1.0,279.1045837402344,283.0921936035156,296.8027038574219,300.81890869140625,293.1499938964844,293.1499938964844,279.1499938964844,34487.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190456867218018,1.0,0.0,0.0,3.792661190032959,3.7926862239837646,9.598013548384188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.4638671875,0.0,1685.995849609375,1895.4371337890625,0.0,3580.348876953125,0.9378890991210938,1.0,0.0,3.0,1.0,0.0
17921760,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9990000128746032,0.7082220911979675,0.5640630125999451,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8862684965133667,0.4373165071010589,0.4154460728168487,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8443535566329956,0.3767226040363312,0.2651441395282745,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8302854895591736,0.3568819165229797,0.3402642905712127,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7219613790512085,0.2304796427488327,1.05068039894104,285.01226806640625,284.95001220703125,301.664306640625,293.81939697265625,299.2507019042969,297.2901916503906,285.0108337402344,1.0,0.5949649810791016,0.7116025686264038,0.7116025686264038,1.0,1.0,-3.164745569229126,1.41640305519104,1.7483423948287964,0.6988468170166016,1.0,1.0,0.0,159.59780883789062,163.0,63510.4375,0.0,2664.476318359375,1.0,279.1437683105469,283.0830078125,296.8020935058594,300.864501953125,293.1499938964844,293.1499938964844,278.8500061035156,33595.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917500615119934,1.0,0.0,0.0,3.855236768722534,3.855262517929077,9.917345096255303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.79296875,0.0,1754.7139892578125,1895.4371337890625,0.0,3566.074951171875,0.9497209787368774,1.0,0.0,3.0,1.0,0.0
17921820,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7096487283706665,0.5650994181632996,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8875731229782104,0.43977752327919,0.4180018305778503,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8443940877914429,0.3772059977054596,0.26567143201828,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8306283354759216,0.3577996492385864,0.3413425087928772,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7217681407928467,0.2305480241775512,1.0517112016677856,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,299.2535400390625,297.28399658203125,284.89532470703125,1.0,0.5963707566261292,0.708333432674408,0.708333432674408,1.0,1.0,-3.172234535217285,1.418432354927063,1.7538021802902222,0.6992595791816711,0.894198477268219,0.894198477268219,0.0,160.2583770751953,166.0,64257.53125,0.0,2682.968994140625,1.0,278.8568420410156,282.94586181640625,296.822998046875,301.0009155273437,293.1499938964844,293.1499938964844,279.1499938964844,38642.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256406426429749,1.0,0.0,0.0,3.7536909580230713,3.753716468811035,9.40178495056898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.21484375,0.0,1671.9527587890625,1895.4371337890625,0.0,3641.11962890625,0.9305280447006226,1.0,0.0,3.0,1.0,0.0
17921880,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7096487283706665,0.5650994181632996,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8875731229782104,0.43977752327919,0.4180018305778503,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8443940877914429,0.3772059977054596,0.26567143201828,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8306283354759216,0.3577996492385864,0.3413425087928772,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7217681407928467,0.2305480241775512,1.0517112016677856,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,299.2535400390625,297.28399658203125,284.89532470703125,1.0,0.5963707566261292,0.708333432674408,0.708333432674408,1.0,1.0,-3.172234535217285,1.418432354927063,1.7538021802902222,0.6992595791816711,0.894198477268219,0.894198477268219,0.0,160.2583770751953,166.0,64257.53125,0.0,2682.968994140625,1.0,278.8568420410156,282.94586181640625,296.822998046875,301.0009155273437,293.1499938964844,293.1499938964844,279.1499938964844,38642.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256406426429749,1.0,0.0,0.0,3.7536909580230713,3.753716468811035,9.40178495056898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.21484375,0.0,1671.9527587890625,1895.4371337890625,0.0,3641.11962890625,0.9305280447006226,1.0,0.0,3.0,1.0,0.0
17921940,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.7109031081199646,0.5666784644126892,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8878645300865173,0.4416890442371368,0.4195718467235565,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8439774513244629,0.3779220581054687,0.2660004496574402,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8304031491279602,0.3586876690387726,0.341997891664505,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7212604880332947,0.2307947874069214,1.0522849559783936,285.0298767089844,284.95001220703125,301.6927795410156,293.7891845703125,299.2575988769531,297.2848815917969,285.0301208496094,1.0,0.597576379776001,0.7063719630241394,0.7063719630241394,1.0,1.0,-3.177889347076416,1.4201890230178833,1.7577002048492432,0.6996994614601135,0.9931614995002748,0.9931614995002748,0.0,161.0204620361328,166.0,63456.86328125,0.0,2698.415283203125,1.0,279.1191711425781,283.0939025878906,296.7605895996094,300.78533935546875,293.1499938964844,293.1499938964844,279.1499938964844,33803.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919516921043396,1.0,0.0,0.0,3.8134446144104,3.813469886779785,9.703494470159058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.3203125,0.0,1705.557861328125,1895.4371337890625,0.0,3584.69970703125,0.9415125250816344,1.0,0.0,3.0,1.0,0.0
17922000,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.7117902636528015,0.5675503015518188,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8883331418037415,0.4430563449859619,0.4208651483058929,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.843974232673645,0.3784992098808288,0.2664064764976501,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8304904699325562,0.3593638241291046,0.3426399827003479,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.721138596534729,0.2310288846492767,1.053336501121521,285.0206298828125,284.95001220703125,301.6993713378906,293.7814025878906,299.2607727050781,297.2865295410156,285.0194702148437,1.0,0.5985521078109741,0.7050642967224121,0.7050642967224121,1.0,1.0,-3.1830153465271,1.4219876527786257,1.761027693748474,0.700332522392273,1.0,1.0,0.0,161.5260467529297,169.0,63593.82421875,0.0,2711.450927734375,1.0,279.1439208984375,283.083740234375,296.7647705078125,300.8291931152344,293.1499938964844,293.1499938964844,278.8500061035156,33540.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188284277915956,1.0,0.0,0.0,3.859342575073242,3.859368085861206,9.938478342519377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.740234375,0.0,1759.3231201171875,1895.4371337890625,0.0,3578.342529296875,0.9504979252815248,1.0,0.0,3.0,1.0,0.0
17922060,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.7115320563316345,0.5719873309135437,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8878580331802368,0.4455282390117645,0.4234934449195862,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8424512147903442,0.378960371017456,0.2669644951820373,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8293179869651794,0.3602537214756012,0.3437521457672119,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7196387648582458,0.2310910671949386,1.0545787811279297,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.2592468261719,297.2745056152344,284.8993530273437,1.0,0.6012694239616394,0.7017008662223816,0.7017008662223816,1.0,1.0,-3.195014953613281,1.425998568534851,1.7690163850784302,0.7017132043838501,0.9023523330688475,0.9023523330688475,0.0,163.5291290283203,172.0,64525.61328125,0.0,2746.577392578125,1.0,278.85675048828125,282.94061279296875,296.7872009277344,300.9792785644531,293.1499938964844,293.1499938964844,278.54998779296875,38294.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276304841041564,1.0,0.0,0.0,3.7741270065307617,3.7741525173187256,9.504434501650394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10269.1953125,0.0,1693.4501953125,1895.4371337890625,0.0,3659.4033203125,0.9347503781318665,1.0,0.0,3.0,1.0,0.0
17922120,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.7115320563316345,0.5719873309135437,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8878580331802368,0.4455282390117645,0.4234934449195862,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8424512147903442,0.378960371017456,0.2669644951820373,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8293179869651794,0.3602537214756012,0.3437521457672119,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7196387648582458,0.2310910671949386,1.0545787811279297,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.2592468261719,297.2745056152344,284.8993530273437,1.0,0.6012694239616394,0.7017008662223816,0.7017008662223816,1.0,1.0,-3.195014953613281,1.425998568534851,1.7690163850784302,0.7017132043838501,0.9023523330688475,0.9023523330688475,0.0,163.5291290283203,172.0,64525.61328125,0.0,2746.577392578125,1.0,278.85675048828125,282.94061279296875,296.7872009277344,300.9792785644531,293.1499938964844,293.1499938964844,278.54998779296875,38294.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276304841041564,1.0,0.0,0.0,3.7741270065307617,3.7741525173187256,9.504434501650394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10269.1953125,0.0,1693.4501953125,1895.4371337890625,0.0,3659.4033203125,0.9347503781318665,1.0,0.0,3.0,1.0,0.0
17922180,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.7097916603088379,0.5780264735221863,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8862776756286621,0.4479136168956756,0.4257434010505676,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8399033546447754,0.3792928159236908,0.2672077119350433,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8271746635437012,0.3610104918479919,0.3444991409778595,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7172483205795288,0.2310454249382019,1.0546365976333618,284.8939514160156,284.95001220703125,301.7300109863281,293.7416076660156,299.2560729980469,297.26043701171875,284.8951416015625,1.0,0.6041754484176636,0.6983374357223511,0.6983374357223511,1.0,1.0,-3.20624041557312,1.4295833110809326,1.7766571044921875,0.7028443217277527,0.8403388857841492,0.8403388857841492,0.0,166.06199645996094,160.0,64745.5703125,0.0,2783.265625,1.0,278.5582580566406,282.9112243652344,296.7548217773437,300.9728698730469,293.1499938964844,293.1499938964844,278.8500061035156,40338.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327288269996644,1.0,0.0,0.0,3.5538265705108643,3.5538504123687744,8.427247735198762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.9130859375,0.0,1460.3857421875,1895.4371337890625,0.0,3706.128173828125,0.8879132866859436,1.0,0.0,3.0,1.0,0.0
17922240,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.7097916603088379,0.5780264735221863,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8862776756286621,0.4479136168956756,0.4257434010505676,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8399033546447754,0.3792928159236908,0.2672077119350433,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8271746635437012,0.3610104918479919,0.3444991409778595,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7172483205795288,0.2310454249382019,1.0546365976333618,284.8939514160156,284.95001220703125,301.7300109863281,293.7416076660156,299.2560729980469,297.26043701171875,284.8951416015625,1.0,0.6041754484176636,0.6983374357223511,0.6983374357223511,1.0,1.0,-3.20624041557312,1.4295833110809326,1.7766571044921875,0.7028443217277527,0.8403388857841492,0.8403388857841492,0.0,166.06199645996094,160.0,64745.5703125,0.0,2783.265625,1.0,278.5582580566406,282.9112243652344,296.7548217773437,300.9728698730469,293.1499938964844,293.1499938964844,278.8500061035156,40338.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327288269996644,1.0,0.0,0.0,3.5538265705108643,3.5538504123687744,8.427247735198762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.9130859375,0.0,1460.3857421875,1895.4371337890625,0.0,3706.128173828125,0.8879132866859436,1.0,0.0,3.0,1.0,0.0
17922300,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.7098649740219116,0.5761233568191528,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8882260322570801,0.4495518505573272,0.4270720779895782,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8410449028015137,0.3799082338809967,0.2674776315689087,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8284072279930115,0.3617472648620605,0.3450151085853576,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7180794477462769,0.2312548160552978,1.0549753904342651,285.0138854980469,284.95001220703125,301.73712158203125,293.73150634765625,299.2580871582031,297.2605285644531,285.0146179199219,1.0,0.6036099195480347,0.6966556906700134,0.6966556906700134,1.0,1.0,-3.206917762756348,1.4289953708648682,1.777922511100769,0.7023496627807617,0.921983540058136,0.921983540058136,0.0,165.45211791992188,160.0,63971.73046875,0.0,2781.3046875,1.0,278.79931640625,283.04364013671875,296.6959228515625,300.7475280761719,293.1499938964844,293.1499938964844,278.8500061035156,34707.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264482259750366,1.0,0.0,0.0,3.598724842071533,3.598748207092285,8.641528665975784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.4990234375,0.0,1467.3292236328125,1895.4371337890625,0.0,3648.543212890625,0.8948206901550293,1.0,0.0,3.0,1.0,0.0
17922360,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.7109299302101135,0.5709285140037537,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8920903205871582,0.451251208782196,0.428612619638443,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.84389328956604,0.3805964887142181,0.2679113149642944,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8312571048736572,0.3625475168228149,0.3457038998603821,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7203282117843628,0.2315236628055572,1.0558245182037354,284.9945068359375,284.95001220703125,301.7441101074219,293.721435546875,299.26171875,297.2638854980469,284.99298095703125,1.0,0.6022017002105713,0.6949387788772583,0.6949387788772583,1.0,1.0,-3.2049002647399902,1.427126407623291,1.7777739763259888,0.7010692358016968,0.9274837374687196,0.9274837374687196,0.0,163.60745239257812,163.0,64007.44140625,0.0,2767.09716796875,1.0,278.84234619140625,283.0272216796875,296.6978759765625,300.7933349609375,293.1499938964844,293.1499938964844,278.54998779296875,33968.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244860410690308,1.0,0.0,0.0,3.657011032104492,3.6570346355438232,8.923718155529059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.423828125,0.0,1525.7557373046875,1895.4371337890625,0.0,3630.499267578125,0.9051901698112488,1.0,0.0,3.0,1.0,0.0
17922420,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.7124868035316467,0.5683369040489197,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8953202366828918,0.4538276195526123,0.4311810433864593,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8456059694290161,0.3811293840408325,0.268399715423584,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8331757187843323,0.3634673953056335,0.3466929793357849,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7215320467948914,0.2316296994686126,1.056632161140442,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.2643737792969,297.2623596191406,284.9140014648437,1.0,0.6023927330970764,0.691504955291748,0.691504955291748,1.0,1.0,-3.207607746124268,1.426558256149292,1.7810494899749756,0.699921190738678,0.8486974835395813,0.8486974835395813,0.0,162.84642028808594,166.0,64398.95703125,0.0,2768.47412109375,1.0,278.557861328125,282.9276123046875,296.7166442871094,300.9059143066406,293.1499938964844,293.1499938964844,278.8500061035156,38761.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311506748199464,1.0,0.0,0.0,3.5221166610717773,3.5221400260925293,8.277530127998034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.45703125,0.0,1415.431640625,1895.4371337890625,0.0,3691.683837890625,0.8794673085212708,1.0,0.0,3.0,1.0,0.0
17922480,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.7124868035316467,0.5683369040489197,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8953202366828918,0.4538276195526123,0.4311810433864593,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8456059694290161,0.3811293840408325,0.268399715423584,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8331757187843323,0.3634673953056335,0.3466929793357849,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7215320467948914,0.2316296994686126,1.056632161140442,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.2643737792969,297.2623596191406,284.9140014648437,1.0,0.6023927330970764,0.691504955291748,0.691504955291748,1.0,1.0,-3.207607746124268,1.426558256149292,1.7810494899749756,0.699921190738678,0.8486974835395813,0.8486974835395813,0.0,162.84642028808594,166.0,64398.95703125,0.0,2768.47412109375,1.0,278.557861328125,282.9276123046875,296.7166442871094,300.9059143066406,293.1499938964844,293.1499938964844,278.8500061035156,38761.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311506748199464,1.0,0.0,0.0,3.5221166610717773,3.5221400260925293,8.277530127998034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.45703125,0.0,1415.431640625,1895.4371337890625,0.0,3691.683837890625,0.8794673085212708,1.0,0.0,3.0,1.0,0.0
17922540,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.7148172855377197,0.5685560703277588,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8972684741020203,0.4571000933647156,0.4340847134590149,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8462169766426086,0.3823335468769073,0.2691117227077484,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8340017199516296,0.3649306297302246,0.3479309678077698,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7217855453491211,0.2320874035358429,1.0582258701324463,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,299.2709655761719,297.2680053710937,285.00152587890625,1.0,0.6037474274635315,0.688071072101593,0.688071072101593,1.0,1.0,-3.2156169414520264,1.428404450416565,1.787212610244751,0.7001149654388428,0.9353229403495787,0.9353229403495787,0.0,163.26431274414062,169.0,63869.3046875,0.0,2787.1533203125,1.0,278.84149169921875,283.0304260253906,296.6634826660156,300.7450561523437,293.1499938964844,293.1499938964844,278.54998779296875,33376.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241382479667664,1.0,0.0,0.0,3.645264148712158,3.645287752151489,8.866481380209734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.3115234375,0.0,1508.3038330078125,1895.4371337890625,0.0,3627.298828125,0.9023441672325134,1.0,0.0,3.0,1.0,0.0
17922600,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.7148172855377197,0.5685560703277588,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8972684741020203,0.4571000933647156,0.4340847134590149,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8462169766426086,0.3823335468769073,0.2691117227077484,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8340017199516296,0.3649306297302246,0.3479309678077698,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7217855453491211,0.2320874035358429,1.0582258701324463,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,299.2709655761719,297.2680053710937,285.00152587890625,1.0,0.6037474274635315,0.688071072101593,0.688071072101593,1.0,1.0,-3.2156169414520264,1.428404450416565,1.787212610244751,0.7001149654388428,0.9353229403495787,0.9353229403495787,0.0,163.26431274414062,169.0,63869.3046875,0.0,2787.1533203125,1.0,278.84149169921875,283.0304260253906,296.6634826660156,300.7450561523437,293.1499938964844,293.1499938964844,278.54998779296875,33376.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241382479667664,1.0,0.0,0.0,3.645264148712158,3.645287752151489,8.866481380209734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.3115234375,0.0,1508.3038330078125,1895.4371337890625,0.0,3627.298828125,0.9023441672325134,1.0,0.0,3.0,1.0,0.0
17922660,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7147760391235352,0.5716656446456909,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8974104523658752,0.4595972001552582,0.4366598725318908,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8452119827270508,0.3827465176582336,0.2695772051811218,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8333122730255127,0.3657470047473907,0.3489070236682892,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7207518219947815,0.2321311086416244,1.0591641664505005,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.2705078125,297.2610778808594,284.91473388671875,1.0,0.6058760285377502,0.6848171353340149,0.6848171353340149,1.0,1.0,-3.22531533241272,1.431055188179016,1.7942601442337036,0.7008861303329468,0.8545343279838562,0.8545343279838562,0.0,164.74029541015625,172.0,64514.63671875,0.0,2815.2109375,1.0,278.5578308105469,282.9206848144531,296.6832275390625,300.8765869140625,293.1499938964844,293.1499938964844,278.8500061035156,38341.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320304989814758,1.0,0.0,0.0,3.533896207809448,3.5339195728302,8.332990546477959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.87109375,0.0,1424.7579345703125,1895.4371337890625,0.0,3699.73876953125,0.8816871643066406,1.0,0.0,3.0,1.0,0.0
17922720,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7147760391235352,0.5716656446456909,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8974104523658752,0.4595972001552582,0.4366598725318908,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8452119827270508,0.3827465176582336,0.2695772051811218,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8333122730255127,0.3657470047473907,0.3489070236682892,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7207518219947815,0.2321311086416244,1.0591641664505005,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.2705078125,297.2610778808594,284.91473388671875,1.0,0.6058760285377502,0.6848171353340149,0.6848171353340149,1.0,1.0,-3.22531533241272,1.431055188179016,1.7942601442337036,0.7008861303329468,0.8545343279838562,0.8545343279838562,0.0,164.74029541015625,172.0,64514.63671875,0.0,2815.2109375,1.0,278.5578308105469,282.9206848144531,296.6832275390625,300.8765869140625,293.1499938964844,293.1499938964844,278.8500061035156,38341.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320304989814758,1.0,0.0,0.0,3.533896207809448,3.5339195728302,8.332990546477959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.87109375,0.0,1424.7579345703125,1895.4371337890625,0.0,3699.73876953125,0.8816871643066406,1.0,0.0,3.0,1.0,0.0
17922780,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.7150842547416687,0.5754811763763428,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8973952531814575,0.4628237783908844,0.4395525753498077,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8440954685211182,0.3838618397712707,0.2702513635158539,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8324729800224304,0.3671252131462097,0.3501013219356537,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7195704579353333,0.2325328141450882,1.0607019662857056,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.274169921875,297.2614440917969,285.0048522949219,1.0,0.6085230708122253,0.681563138961792,0.681563138961792,1.0,1.0,-3.2374727725982666,1.4348064661026,1.8026663064956665,0.7021591067314148,0.944404363632202,0.944404363632202,0.0,166.56578063964844,175.0,64108.46875,0.0,2850.466552734375,1.0,278.84161376953125,283.0252380371094,296.6291809082031,300.7234802246094,293.1499938964844,293.1499938964844,278.54998779296875,33150.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259169697761536,1.0,0.0,0.0,3.663689374923706,3.663712978363037,8.956340593613277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.8017578125,0.0,1527.054443359375,1895.4371337890625,0.0,3643.66015625,0.906332552433014,1.0,0.0,3.0,1.0,0.0
17922840,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.7150842547416687,0.5754811763763428,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8973952531814575,0.4628237783908844,0.4395525753498077,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8440954685211182,0.3838618397712707,0.2702513635158539,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8324729800224304,0.3671252131462097,0.3501013219356537,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7195704579353333,0.2325328141450882,1.0607019662857056,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.274169921875,297.2614440917969,285.0048522949219,1.0,0.6085230708122253,0.681563138961792,0.681563138961792,1.0,1.0,-3.2374727725982666,1.4348064661026,1.8026663064956665,0.7021591067314148,0.944404363632202,0.944404363632202,0.0,166.56578063964844,175.0,64108.46875,0.0,2850.466552734375,1.0,278.84161376953125,283.0252380371094,296.6291809082031,300.7234802246094,293.1499938964844,293.1499938964844,278.54998779296875,33150.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259169697761536,1.0,0.0,0.0,3.663689374923706,3.663712978363037,8.956340593613277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.8017578125,0.0,1527.054443359375,1895.4371337890625,0.0,3643.66015625,0.906332552433014,1.0,0.0,3.0,1.0,0.0
17922900,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.7143215537071228,0.577816903591156,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8971506357192993,0.4640994071960449,0.4409866333007812,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8433392643928528,0.3840884268283844,0.2705833315849304,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8318630456924438,0.3675447404384613,0.3506954312324524,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7188251614570618,0.2325688302516937,1.0615313053131104,284.8790283203125,284.95001220703125,301.8033752441406,293.6332092285156,299.273681640625,297.25750732421875,284.87725830078125,1.0,0.6100043654441833,0.6799361705780029,0.6799361705780029,1.0,1.0,-3.2441186904907227,1.4369149208068848,1.807203888893128,0.7029518485069275,0.8577371835708618,0.8577371835708618,0.0,167.6560516357422,175.0,65038.953125,0.0,2870.34814453125,1.0,278.5973205566406,282.8805236816406,296.66998291015625,300.9370422363281,293.1499938964844,293.1499938964844,278.54998779296875,37456.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323242902755736,1.0,0.0,0.0,3.633032560348511,3.633056640625,8.807078870631813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.91796875,0.0,1525.2171630859375,1895.4371337890625,0.0,3702.42724609375,0.9003341197967529,1.0,0.0,3.0,1.0,0.0
17922960,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.71307772397995,0.580960214138031,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.896269679069519,0.4652700424194336,0.4421198070049286,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.841995358467102,0.3841955959796905,0.2706890404224396,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8307121396064758,0.3678590953350067,0.3510370254516601,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7175884246826172,0.2325169742107391,1.0615581274032593,284.9120178222656,284.95001220703125,301.8099975585937,293.6240539550781,299.2723083496094,297.2521667480469,284.9135437011719,1.0,0.6114931702613831,0.678188145160675,0.678188145160675,1.0,1.0,-3.2498319149017334,1.4385040998458862,1.8113279342651367,0.7034091949462891,0.8609431982040405,0.8609431982040405,0.0,168.9871368408203,163.0,64873.5703125,0.0,2889.685546875,1.0,278.55780029296875,282.9101867675781,296.6491394042969,300.8638916015625,293.1499938964844,293.1499938964844,278.8500061035156,38217.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344971776008606,1.0,0.0,0.0,3.561708450317383,3.561732053756714,8.464670031571586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.478515625,0.0,1453.331787109375,1895.4371337890625,0.0,3722.292724609375,0.887706458568573,1.0,0.0,3.0,1.0,0.0
17923020,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7131401896476746,0.5744355916976929,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.901628077030182,0.468411237001419,0.4448031783103943,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8455172181129456,0.3852013945579529,0.2711905241012573,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8343437314033508,0.3691195845603943,0.3519912362098694,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.720260500907898,0.23280830681324,1.0619933605194092,284.9976501464844,284.95001220703125,301.82354736328125,293.6063537597656,299.27587890625,297.2535705566406,284.9960632324219,1.0,0.6094860434532166,0.6746920943260193,0.6746920943260193,1.0,1.0,-3.247509717941284,1.4351657629013062,1.812344074249268,0.7010661363601685,0.9441969990730286,0.9441969990730286,0.0,166.67811584472656,166.0,64233.28515625,0.0,2872.01611328125,1.0,278.841796875,283.0116271972656,296.5932922363281,300.7015380859375,293.1499938964844,293.1499938964844,278.54998779296875,33415.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285200834274292,1.0,0.0,0.0,3.683453559875488,3.6834774017333984,9.053233043232468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.2138671875,0.0,1551.1954345703125,1895.4371337890625,0.0,3667.56884765625,0.9108873605728148,1.0,0.0,3.0,1.0,0.0
17923080,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7131401896476746,0.5744355916976929,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.901628077030182,0.468411237001419,0.4448031783103943,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8455172181129456,0.3852013945579529,0.2711905241012573,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8343437314033508,0.3691195845603943,0.3519912362098694,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.720260500907898,0.23280830681324,1.0619933605194092,284.9976501464844,284.95001220703125,301.82354736328125,293.6063537597656,299.27587890625,297.2535705566406,284.9960632324219,1.0,0.6094860434532166,0.6746920943260193,0.6746920943260193,1.0,1.0,-3.247509717941284,1.4351657629013062,1.812344074249268,0.7010661363601685,0.9441969990730286,0.9441969990730286,0.0,166.67811584472656,166.0,64233.28515625,0.0,2872.01611328125,1.0,278.841796875,283.0116271972656,296.5932922363281,300.7015380859375,293.1499938964844,293.1499938964844,278.54998779296875,33415.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285200834274292,1.0,0.0,0.0,3.683453559875488,3.6834774017333984,9.053233043232468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.2138671875,0.0,1551.1954345703125,1895.4371337890625,0.0,3667.56884765625,0.9108873605728148,1.0,0.0,3.0,1.0,0.0
17923140,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.7133966684341431,0.5722795724868774,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9040033221244812,0.470028281211853,0.4465259611606598,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8468078374862671,0.3853805959224701,0.2714665234088897,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8357558846473694,0.3695663213729858,0.352573961019516,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7211665511131287,0.2327669411897659,1.0622447729110718,284.8766174316406,284.95001220703125,301.83306884765625,293.5948486328125,299.2763366699219,297.2507629394531,284.8811950683594,1.0,0.6094412803649902,0.6723148226737976,0.6723148226737976,1.0,1.0,-3.248312473297119,1.4340238571166992,1.81428861618042,0.6997318267822266,0.8484446406364441,0.8484446406364441,0.0,165.97789001464844,166.0,64766.6484375,0.0,2869.83154296875,1.0,278.5741577148437,282.88006591796875,296.6280517578125,300.8700866699219,293.1499938964844,293.1499938964844,278.54998779296875,39559.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356520175933838,1.0,0.0,0.0,3.589792966842652,3.589816808700561,8.598685781180393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.18359375,0.0,1493.4061279296875,1895.4371337890625,0.0,3732.83642578125,0.8935717940330505,1.0,0.0,3.0,1.0,0.0
17923200,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.7134572267532349,0.5722951292991638,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9044729471206664,0.470806211233139,0.4472010135650635,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8468270301818848,0.3854708671569824,0.2714931666851043,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8358680009841919,0.3697780966758728,0.3527348637580871,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7211142778396606,0.2327403724193573,1.062028408050537,284.9049377441406,284.95001220703125,301.837646484375,293.5895690917969,299.2765808105469,297.24932861328125,284.9062805175781,1.0,0.6095919609069824,0.6711960434913635,0.6711960434913635,1.0,1.0,-3.2491066455841064,1.4336637258529663,1.8154428005218504,0.6992283463478088,0.8551307916641235,0.8551307916641235,0.0,166.01866149902344,169.0,64678.09765625,0.0,2871.723876953125,1.0,278.5575866699219,282.9017028808594,296.60943603515625,300.8158569335937,293.1499938964844,293.1499938964844,278.8500061035156,38735.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360339045524596,1.0,0.0,0.0,3.5576694011688232,3.5576930046081543,8.44548253553512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.09375,0.0,1452.8023681640625,1895.4371337890625,0.0,3736.3212890625,0.8872308731079102,1.0,0.0,3.0,1.0,0.0
17923260,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.7146655917167664,0.5727230310440063,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.906249463558197,0.4740207493305206,0.4500188529491424,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8472073078155518,0.3865218162536621,0.272077739238739,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8364534974098206,0.3710717260837555,0.3537895381450653,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7211610078811646,0.2330861836671829,1.0630420446395874,285.00048828125,284.95001220703125,301.8525085449219,293.57391357421875,299.2823791503906,297.2530212402344,284.9996032714844,1.0,0.6108428835868835,0.6679445505142212,0.6679445505142212,1.0,1.0,-3.256192207336426,1.434801459312439,1.8213907480239868,0.6988500356674194,0.9428226351737976,0.9428226351737976,0.0,166.46925354003906,172.0,64106.74609375,0.0,2889.091796875,1.0,278.8417358398437,283.0111999511719,296.5562744140625,300.6511535644531,293.1499938964844,293.1499938964844,278.54998779296875,33455.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928993821144104,1.0,0.0,0.0,3.675841808319092,3.675865650177002,9.015855084726354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.1328125,0.0,1542.93408203125,1895.4371337890625,0.0,3671.9150390625,0.9092846512794496,1.0,0.0,3.0,1.0,0.0
17923320,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.7146655917167664,0.5727230310440063,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.906249463558197,0.4740207493305206,0.4500188529491424,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8472073078155518,0.3865218162536621,0.272077739238739,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8364534974098206,0.3710717260837555,0.3537895381450653,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7211610078811646,0.2330861836671829,1.0630420446395874,285.00048828125,284.95001220703125,301.8525085449219,293.57391357421875,299.2823791503906,297.2530212402344,284.9996032714844,1.0,0.6108428835868835,0.6679445505142212,0.6679445505142212,1.0,1.0,-3.256192207336426,1.434801459312439,1.8213907480239868,0.6988500356674194,0.9428226351737976,0.9428226351737976,0.0,166.46925354003906,172.0,64106.74609375,0.0,2889.091796875,1.0,278.8417358398437,283.0111999511719,296.5562744140625,300.6511535644531,293.1499938964844,293.1499938964844,278.54998779296875,33455.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928993821144104,1.0,0.0,0.0,3.675841808319092,3.675865650177002,9.015855084726354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.1328125,0.0,1542.93408203125,1895.4371337890625,0.0,3671.9150390625,0.9092846512794496,1.0,0.0,3.0,1.0,0.0
17923380,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7135961055755615,0.5758978128433228,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9062770009040833,0.4764676094055176,0.4525518715381622,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.846092164516449,0.3868156373500824,0.2724608182907104,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8356301188468933,0.3717456758022308,0.3546323776245117,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7200266122817993,0.2330427169799804,1.063601016998291,284.91021728515625,284.95001220703125,301.8682861328125,293.5594787597656,299.2831726074219,297.2471923828125,284.9115600585937,1.0,0.6128727197647095,0.6646930575370789,0.6646930575370789,1.0,1.0,-3.2652034759521484,1.4367583990097046,1.828445076942444,0.6989499926567078,0.8592241406440735,0.8592241406440735,0.0,167.94407653808594,175.0,64760.25390625,0.0,2916.290283203125,1.0,278.5575866699219,282.8999938964844,296.5801696777344,300.78668212890625,293.1499938964844,293.1499938964844,278.8500061035156,38432.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366918802261353,1.0,0.0,0.0,3.5636978149414062,3.5637214183807373,8.474128776470025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.76953125,0.0,1457.0234375,1895.4371337890625,0.0,3742.322265625,0.8883341550827026,1.0,0.0,3.0,1.0,0.0
17923440,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7135961055755615,0.5758978128433228,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9062770009040833,0.4764676094055176,0.4525518715381622,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.846092164516449,0.3868156373500824,0.2724608182907104,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8356301188468933,0.3717456758022308,0.3546323776245117,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7200266122817993,0.2330427169799804,1.063601016998291,284.91021728515625,284.95001220703125,301.8682861328125,293.5594787597656,299.2831726074219,297.2471923828125,284.9115600585937,1.0,0.6128727197647095,0.6646930575370789,0.6646930575370789,1.0,1.0,-3.2652034759521484,1.4367583990097046,1.828445076942444,0.6989499926567078,0.8592241406440735,0.8592241406440735,0.0,167.94407653808594,175.0,64760.25390625,0.0,2916.290283203125,1.0,278.5575866699219,282.8999938964844,296.5801696777344,300.78668212890625,293.1499938964844,293.1499938964844,278.8500061035156,38432.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366918802261353,1.0,0.0,0.0,3.5636978149414062,3.5637214183807373,8.474128776470025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.76953125,0.0,1457.0234375,1895.4371337890625,0.0,3742.322265625,0.8883341550827026,1.0,0.0,3.0,1.0,0.0
17923500,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9990000128746032,0.7132707834243774,0.5779780745506287,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9060331583023072,0.4780303835868835,0.4538449347019195,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8453160524368286,0.3872780501842499,0.2726593017578125,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8350010514259338,0.3723352253437042,0.3550565242767334,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7192514538764954,0.2331666350364685,1.063813328742981,285.0226745605469,284.95001220703125,301.8765563964844,293.55279541015625,299.2855529785156,297.2474670410156,285.0238647460937,1.0,0.6140691041946411,0.6630673408508301,0.6630673408508301,1.0,1.0,-3.2702603340148926,1.4379743337631226,1.83228600025177,0.6990595459938049,0.9399060606956482,0.9399060606956482,0.0,168.87362670898438,175.0,64087.81640625,0.0,2932.185546875,1.0,278.7997436523437,283.0245361328125,296.52606201171875,300.5776062011719,293.1499938964844,293.1499938964844,278.8500061035156,33788.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314118027687072,1.0,0.0,0.0,3.621143579483032,3.621166944503784,8.749531730245508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.642578125,0.0,1484.8843994140625,1895.4371337890625,0.0,3694.074951171875,0.898861289024353,1.0,0.0,3.0,1.0,0.0
