time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923560,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.7129785418510437,0.5797638893127441,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9061594009399414,0.4796931147575378,0.4554246664047241,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8448869585990906,0.3878480195999145,0.2730660438537597,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8346774578094482,0.3730161488056183,0.3557117283344269,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7187480330467224,0.2333635091781616,1.0647485256195068,285.00714111328125,284.95001220703125,301.8851623535156,293.54644775390625,299.2886657714844,297.2489318847656,285.00567626953125,1.0,0.6154226660728455,0.6613596081733704,0.6613596081733704,1.0,1.0,-3.276707410812378,1.4397603273391724,1.836946964263916,0.6994427442550659,0.9517276883125304,0.9517276883125304,0.0,169.76531982421875,163.0,64322.23046875,0.0,2950.87060546875,1.0,278.8426208496094,283.0090026855469,296.53057861328125,300.6356811523437,293.1499938964844,293.1499938964844,278.54998779296875,33131.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301608204841614,1.0,0.0,0.0,3.69173002243042,3.69175386428833,9.093961921280424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.3505859375,0.0,1558.3880615234375,1895.4371337890625,0.0,3682.615478515625,0.9124457240104676,1.0,0.0,3.0,1.0,0.0
17923620,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.7115243077278137,0.5733144879341125,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9115984439849854,0.482045978307724,0.4577794969081878,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8481495976448059,0.3880355358123779,0.2733053565025329,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8380786180496216,0.3735809922218323,0.3563548922538757,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7212058305740356,0.233216643333435,1.0643503665924072,284.90252685546875,284.95001220703125,301.9033203125,293.53497314453125,299.289794921875,297.2434387207031,284.90362548828125,1.0,0.6131184697151184,0.6579441428184509,0.6579441428184509,1.0,1.0,-3.2723958492279053,1.4352233409881592,1.837172508239746,0.6963254809379578,0.8583101630210876,0.8583101630210876,0.0,167.3992462158203,166.0,64817.78515625,0.0,2928.4794921875,1.0,278.55743408203125,282.8877868652344,296.5567626953125,300.7720642089844,293.1499938964844,293.1499938964844,278.8500061035156,38674.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382218718528748,1.0,0.0,0.0,3.5767269134521484,3.5767505168914795,8.536205200471159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.0595703125,0.0,1472.77294921875,1895.4371337890625,0.0,3756.2646484375,0.8912718296051025,1.0,0.0,3.0,1.0,0.0
17923680,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.7115243077278137,0.5733144879341125,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9115984439849854,0.482045978307724,0.4577794969081878,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8481495976448059,0.3880355358123779,0.2733053565025329,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8380786180496216,0.3735809922218323,0.3563548922538757,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7212058305740356,0.233216643333435,1.0643503665924072,284.90252685546875,284.95001220703125,301.9033203125,293.53497314453125,299.289794921875,297.2434387207031,284.90362548828125,1.0,0.6131184697151184,0.6579441428184509,0.6579441428184509,1.0,1.0,-3.2723958492279053,1.4352233409881592,1.837172508239746,0.6963254809379578,0.8583101630210876,0.8583101630210876,0.0,167.3992462158203,166.0,64817.78515625,0.0,2928.4794921875,1.0,278.55743408203125,282.8877868652344,296.5567626953125,300.7720642089844,293.1499938964844,293.1499938964844,278.8500061035156,38674.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382218718528748,1.0,0.0,0.0,3.5767269134521484,3.5767505168914795,8.536205200471159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.0595703125,0.0,1472.77294921875,1895.4371337890625,0.0,3756.2646484375,0.8912718296051025,1.0,0.0,3.0,1.0,0.0
17923740,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.7129988670349121,0.5700600147247314,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.915600836277008,0.485219269990921,0.460491418838501,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8501791954040527,0.3889996409416199,0.2737818360328674,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8402475714683533,0.3747788965702057,0.3572558760643005,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.722576916217804,0.2334959506988525,1.064751386642456,284.9977111816406,284.95001220703125,301.9230041503906,293.5251770019531,299.2970275878906,297.247314453125,284.99676513671875,1.0,0.6130185127258301,0.6545287370681763,0.6545287370681763,1.0,1.0,-3.2738614082336426,1.433389663696289,1.840471625328064,0.6940008401870728,0.9438751339912416,0.9438751339912416,0.0,166.34873962402344,169.0,64130.9921875,0.0,2925.7509765625,1.0,278.84185791015625,282.9993591308594,296.50616455078125,300.6025695800781,293.1499938964844,293.1499938964844,278.54998779296875,33588.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309038519859314,1.0,0.0,0.0,3.687772274017334,3.687796115875244,9.074474291992374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.166015625,0.0,1557.3707275390625,1895.4371337890625,0.0,3689.423095703125,0.9120495319366456,1.0,0.0,3.0,1.0,0.0
17923800,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.7129988670349121,0.5700600147247314,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.915600836277008,0.485219269990921,0.460491418838501,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8501791954040527,0.3889996409416199,0.2737818360328674,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8402475714683533,0.3747788965702057,0.3572558760643005,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.722576916217804,0.2334959506988525,1.064751386642456,284.9977111816406,284.95001220703125,301.9230041503906,293.5251770019531,299.2970275878906,297.247314453125,284.99676513671875,1.0,0.6130185127258301,0.6545287370681763,0.6545287370681763,1.0,1.0,-3.2738614082336426,1.433389663696289,1.840471625328064,0.6940008401870728,0.9438751339912416,0.9438751339912416,0.0,166.34873962402344,169.0,64130.9921875,0.0,2925.7509765625,1.0,278.84185791015625,282.9993591308594,296.50616455078125,300.6025695800781,293.1499938964844,293.1499938964844,278.54998779296875,33588.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309038519859314,1.0,0.0,0.0,3.687772274017334,3.687796115875244,9.074474291992374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.166015625,0.0,1557.3707275390625,1895.4371337890625,0.0,3689.423095703125,0.9120495319366456,1.0,0.0,3.0,1.0,0.0
17923860,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.7125251889228821,0.5709407925605774,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9169396758079528,0.487642765045166,0.4629691243171692,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8500738143920898,0.3892368376255035,0.2740994095802307,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8403887748718262,0.3753836452960968,0.3579986989498138,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7222838401794434,0.2334246188402176,1.0650118589401243,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.30059814453125,297.2430419921875,284.9093933105469,1.0,0.6141127943992615,0.6513069868087769,0.6513069868087769,1.0,1.0,-3.2794880867004395,1.4335166215896606,1.8459713459014893,0.6929332613945007,0.8588385581970215,0.8588385581970215,0.0,166.89137268066406,172.0,64713.3671875,0.0,2940.747802734375,1.0,278.5575256347656,282.8896179199219,296.5351867675781,300.73760986328125,293.1499938964844,293.1499938964844,278.8500061035156,38588.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938031792640686,1.0,0.0,0.0,3.5694735050201416,3.569497346878052,8.5016188222653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.763671875,0.0,1464.3485107421875,1895.4371337890625,0.0,3754.533447265625,0.8897358775138855,1.0,0.0,3.0,1.0,0.0
17923920,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.7125251889228821,0.5709407925605774,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9169396758079528,0.487642765045166,0.4629691243171692,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8500738143920898,0.3892368376255035,0.2740994095802307,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8403887748718262,0.3753836452960968,0.3579986989498138,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7222838401794434,0.2334246188402176,1.0650118589401243,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.30059814453125,297.2430419921875,284.9093933105469,1.0,0.6141127943992615,0.6513069868087769,0.6513069868087769,1.0,1.0,-3.2794880867004395,1.4335166215896606,1.8459713459014893,0.6929332613945007,0.8588385581970215,0.8588385581970215,0.0,166.89137268066406,172.0,64713.3671875,0.0,2940.747802734375,1.0,278.5575256347656,282.8896179199219,296.5351867675781,300.73760986328125,293.1499938964844,293.1499938964844,278.8500061035156,38588.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938031792640686,1.0,0.0,0.0,3.5694735050201416,3.569497346878052,8.5016188222653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.763671875,0.0,1464.3485107421875,1895.4371337890625,0.0,3754.533447265625,0.8897358775138855,1.0,0.0,3.0,1.0,0.0
17923980,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7124960422515869,0.5732351541519165,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9176965951919556,0.4908804297447204,0.4658301770687103,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8495411276817322,0.3902343809604645,0.2746656537055969,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8400765061378479,0.3766089677810669,0.3590136766433716,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7215895652770996,0.2337361127138137,1.0660098791122437,285.0057373046875,284.95001220703125,301.9674987792969,293.5112609863281,299.3091125488281,297.2460021972656,285.0048522949219,1.0,0.6160357594490051,0.6480852961540222,0.6480852961540222,1.0,1.0,-3.2887825965881348,1.435280680656433,1.8535019159317017,0.692593514919281,0.950785517692566,0.950785517692566,0.0,168.06805419921875,175.0,64229.61328125,0.0,2967.19091796875,1.0,278.84185791015625,283.0006103515625,296.4931335449219,300.5903625488281,293.1499938964844,293.1499938964844,278.54998779296875,33296.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309227466583252,1.0,0.0,0.0,3.6924781799316406,3.692502021789551,9.097648785427736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.55078125,0.0,1560.48046875,1895.4371337890625,0.0,3689.59619140625,0.9129398465156556,1.0,0.0,3.0,1.0,0.0
17924040,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7124960422515869,0.5732351541519165,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9176965951919556,0.4908804297447204,0.4658301770687103,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8495411276817322,0.3902343809604645,0.2746656537055969,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8400765061378479,0.3766089677810669,0.3590136766433716,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7215895652770996,0.2337361127138137,1.0660098791122437,285.0057373046875,284.95001220703125,301.9674987792969,293.5112609863281,299.3091125488281,297.2460021972656,285.0048522949219,1.0,0.6160357594490051,0.6480852961540222,0.6480852961540222,1.0,1.0,-3.2887825965881348,1.435280680656433,1.8535019159317017,0.692593514919281,0.950785517692566,0.950785517692566,0.0,168.06805419921875,175.0,64229.61328125,0.0,2967.19091796875,1.0,278.84185791015625,283.0006103515625,296.4931335449219,300.5903625488281,293.1499938964844,293.1499938964844,278.54998779296875,33296.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309227466583252,1.0,0.0,0.0,3.6924781799316406,3.692502021789551,9.097648785427736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.55078125,0.0,1560.48046875,1895.4371337890625,0.0,3689.59619140625,0.9129398465156556,1.0,0.0,3.0,1.0,0.0
17924100,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.7115467190742493,0.5750083923339844,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9176861047744752,0.492143452167511,0.4672572016716003,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8489843606948853,0.3904024064540863,0.2749541401863098,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8396412134170532,0.3769519031047821,0.3595320880413055,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7210206389427185,0.2337298840284347,1.066622257232666,284.8785095214844,284.95001220703125,301.9798278808594,293.5090637207031,299.3116455078125,297.2440185546875,284.8766784667969,1.0,0.6172413229942322,0.6464744210243225,0.6464744210243225,1.0,1.0,-3.294339418411255,1.4365440607070925,1.8577953577041624,0.6926529407501221,0.8637162446975708,0.8637162446975708,0.0,168.91354370117188,175.0,65176.0390625,0.0,2983.857177734375,1.0,278.5966796875,282.85498046875,296.54150390625,300.8113098144531,293.1499938964844,293.1499938964844,278.54998779296875,37466.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936917781829834,1.0,0.0,0.0,3.6622934341430655,3.662317991256714,8.949516541179037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.712890625,0.0,1557.8968505859375,1895.4371337890625,0.0,3744.382080078125,0.9069288969039916,1.0,0.0,3.0,1.0,0.0
17924160,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7100832462310791,0.5777366757392883,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9168528318405152,0.4932903349399566,0.4683639407157898,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8477526903152466,0.3904429972171783,0.275011658668518,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8385826945304871,0.3771831393241882,0.3597918748855591,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7199015021324158,0.2336256504058838,1.066409945487976,284.9101867675781,284.95001220703125,301.9927062988281,293.5074462890625,299.3135681152344,297.2406311035156,284.91180419921875,1.0,0.6184951066970825,0.6447827219963074,0.6447827219963074,1.0,1.0,-3.29907774925232,1.4373490810394287,1.8617286682128904,0.6924195885658264,0.8655409216880798,0.8655409216880798,0.0,170.0519256591797,163.0,64996.16015625,0.0,3000.46240234375,1.0,278.5575561523437,282.88348388671875,296.52862548828125,300.7456970214844,293.1499938964844,293.1499938964844,278.8500061035156,38296.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387245774269104,1.0,0.0,0.0,3.590005874633789,3.590029716491699,8.599706120548944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.900390625,0.0,1484.3443603515625,1895.4371337890625,0.0,3760.841552734375,0.894018828868866,1.0,0.0,3.0,1.0,0.0
17924220,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.7096256017684937,0.5705390572547913,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9233294129371644,0.4964453279972076,0.4710307121276855,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8515929579734802,0.3913474977016449,0.2754260599613189,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8425003886222839,0.3783113956451416,0.3605995774269104,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7227264046669006,0.2338248640298843,1.066352605819702,285.0001220703125,284.95001220703125,302.0201416015625,293.5058898925781,299.32281494140625,297.2434387207031,284.9980773925781,1.0,0.6161220073699951,0.6413993835449219,0.6413993835449219,1.0,1.0,-3.295052051544189,1.4326363801956177,1.862415671348572,0.6888728141784668,0.9521738290786744,0.9521738290786744,0.0,167.44070434570312,166.0,64347.7734375,0.0,2977.112060546875,1.0,278.84283447265625,282.9892578125,296.48809814453125,300.5974426269531,293.1499938964844,293.1499938964844,278.54998779296875,33365.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318469166755676,1.0,0.0,0.0,3.7114336490631104,3.7114577293396,9.191294338961598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.998046875,0.0,1582.5538330078125,1895.4371337890625,0.0,3698.05859375,0.9169158935546876,1.0,0.0,3.0,1.0,0.0
17924280,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.7096256017684937,0.5705390572547913,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9233294129371644,0.4964453279972076,0.4710307121276855,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8515929579734802,0.3913474977016449,0.2754260599613189,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8425003886222839,0.3783113956451416,0.3605995774269104,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7227264046669006,0.2338248640298843,1.066352605819702,285.0001220703125,284.95001220703125,302.0201416015625,293.5058898925781,299.32281494140625,297.2434387207031,284.9980773925781,1.0,0.6161220073699951,0.6413993835449219,0.6413993835449219,1.0,1.0,-3.295052051544189,1.4326363801956177,1.862415671348572,0.6888728141784668,0.9521738290786744,0.9521738290786744,0.0,167.44070434570312,166.0,64347.7734375,0.0,2977.112060546875,1.0,278.84283447265625,282.9892578125,296.48809814453125,300.5974426269531,293.1499938964844,293.1499938964844,278.54998779296875,33365.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318469166755676,1.0,0.0,0.0,3.7114336490631104,3.7114577293396,9.191294338961598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.998046875,0.0,1582.5538330078125,1895.4371337890625,0.0,3698.05859375,0.9169158935546876,1.0,0.0,3.0,1.0,0.0
17924340,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.7093828320503235,0.5680002570152283,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.926365852355957,0.4982117712497711,0.4729055762290954,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8530493974685669,0.3914491236209869,0.2756510972976684,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8440805673599243,0.3786899745464325,0.3611219227313995,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7237147092819214,0.2337139695882797,1.0662761926651,284.8849792480469,284.95001220703125,302.0426025390625,293.50634765625,299.3276062011719,297.2402648925781,284.88916015625,1.0,0.6158949136734009,0.6388280391693115,0.6388280391693115,1.0,1.0,-3.295048952102661,1.430462121963501,1.8645867109298704,0.6865467429161072,0.8573325872421265,0.8573325872421265,0.0,166.5741424560547,166.0,64907.33984375,0.0,2972.255859375,1.0,278.5676574707031,282.8621826171875,296.53387451171875,300.7689514160156,293.1499938964844,293.1499938964844,278.54998779296875,39419.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938824474811554,1.0,0.0,0.0,3.608058214187622,3.6080822944641113,8.686410524205712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.86328125,0.0,1512.2965087890625,1895.4371337890625,0.0,3761.750732421875,0.8981747031211853,1.0,0.0,3.0,1.0,0.0
17924400,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.7092591524124146,0.5679631233215332,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9267672896385192,0.4987935721874237,0.4734005928039551,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.85306715965271,0.3914951980113983,0.2756507396697998,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8441620469093323,0.3788188695907593,0.3612079918384552,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7236769199371338,0.2336789667606353,1.0660274028778076,284.90386962890625,284.95001220703125,302.04998779296875,293.5068054199219,299.32928466796875,297.2393493652344,284.9053955078125,1.0,0.6159611940383911,0.6380159854888916,0.6380159854888916,1.0,1.0,-3.2954015731811523,1.4299249649047852,1.8654767274856567,0.6859064102172852,0.8612239360809326,0.8612239360809326,0.0,166.57530212402344,169.0,64865.37890625,0.0,2973.02490234375,1.0,278.5573425292969,282.8760070800781,296.5238952636719,300.7353820800781,293.1499938964844,293.1499938964844,278.8500061035156,38701.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388554692268372,1.0,0.0,0.0,3.588706970214844,3.588730812072754,8.59348403992044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.7080078125,0.0,1485.9102783203125,1895.4371337890625,0.0,3762.032470703125,0.8940460085868835,1.0,0.0,3.0,1.0,0.0
17924460,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.7096859812736511,0.5681217312812805,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9288025498390198,0.5020197629928589,0.4762057363986969,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8534988164901733,0.3924514949321747,0.2761578261852264,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8447741866111755,0.3799918591976166,0.3621333241462707,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7237579226493835,0.2339622676372528,1.0667091608047483,285.00439453125,284.95001220703125,302.0819091796875,293.5110778808594,299.3413391113281,297.242919921875,285.0035400390625,1.0,0.6170103549957275,0.634855329990387,0.634855329990387,1.0,1.0,-3.301499843597412,1.4299530982971191,1.871546745300293,0.6844426393508911,0.95337975025177,0.95337975025177,0.0,166.88453674316406,172.0,64325.05859375,0.0,2987.89013671875,1.0,278.84197998046875,282.9906005859375,296.48992919921875,300.5912475585937,293.1499938964844,293.1499938964844,278.54998779296875,33402.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311037063598632,1.0,0.0,0.0,3.7069172859191895,3.706941366195679,9.16893839075783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.390625,0.0,1577.68212890625,1895.4371337890625,0.0,3691.25390625,0.9162704944610596,1.0,0.0,3.0,1.0,0.0
17924520,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.7096859812736511,0.5681217312812805,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9288025498390198,0.5020197629928589,0.4762057363986969,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8534988164901733,0.3924514949321747,0.2761578261852264,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8447741866111755,0.3799918591976166,0.3621333241462707,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7237579226493835,0.2339622676372528,1.0667091608047483,285.00439453125,284.95001220703125,302.0819091796875,293.5110778808594,299.3413391113281,297.242919921875,285.0035400390625,1.0,0.6170103549957275,0.634855329990387,0.634855329990387,1.0,1.0,-3.301499843597412,1.4299530982971191,1.871546745300293,0.6844426393508911,0.95337975025177,0.95337975025177,0.0,166.88453674316406,172.0,64325.05859375,0.0,2987.89013671875,1.0,278.84197998046875,282.9906005859375,296.48992919921875,300.5912475585937,293.1499938964844,293.1499938964844,278.54998779296875,33402.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311037063598632,1.0,0.0,0.0,3.7069172859191895,3.706941366195679,9.16893839075783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.390625,0.0,1577.68212890625,1895.4371337890625,0.0,3691.25390625,0.9162704944610596,1.0,0.0,3.0,1.0,0.0
17924580,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.7077741622924805,0.5711621642112732,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9287697672843932,0.5044189691543579,0.4787108600139618,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8523346781730652,0.3926332294940948,0.2764697074890136,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8438752293586731,0.3805276751518249,0.3628542423248291,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7226123809814453,0.2338468879461288,1.066977858543396,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.3494567871094,297.2385559082031,284.9107666015625,1.0,0.61888587474823,0.6316946744918823,0.6316946744918823,1.0,1.0,-3.30973482131958,1.4308674335479736,1.878867268562317,0.6834971904754639,0.8675184845924377,0.8675184845924377,0.0,168.2669677734375,175.0,65088.4765625,0.0,3013.47607421875,1.0,278.55731201171875,282.8740234375,296.53717041015625,300.7566223144531,293.1499938964844,293.1499938964844,278.8500061035156,38338.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938224732875824,1.0,0.0,0.0,3.60278058052063,3.60280442237854,8.661017432132212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.669921875,0.0,1498.5377197265625,1895.4371337890625,0.0,3756.290283203125,0.8968896865844727,1.0,0.0,3.0,1.0,0.0
17924640,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.7077741622924805,0.5711621642112732,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9287697672843932,0.5044189691543579,0.4787108600139618,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8523346781730652,0.3926332294940948,0.2764697074890136,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8438752293586731,0.3805276751518249,0.3628542423248291,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7226123809814453,0.2338468879461288,1.066977858543396,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.3494567871094,297.2385559082031,284.9107666015625,1.0,0.61888587474823,0.6316946744918823,0.6316946744918823,1.0,1.0,-3.30973482131958,1.4308674335479736,1.878867268562317,0.6834971904754639,0.8675184845924377,0.8675184845924377,0.0,168.2669677734375,175.0,65088.4765625,0.0,3013.47607421875,1.0,278.55731201171875,282.8740234375,296.53717041015625,300.7566223144531,293.1499938964844,293.1499938964844,278.8500061035156,38338.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938224732875824,1.0,0.0,0.0,3.60278058052063,3.60280442237854,8.661017432132212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.669921875,0.0,1498.5377197265625,1895.4371337890625,0.0,3756.290283203125,0.8968896865844727,1.0,0.0,3.0,1.0,0.0
17924700,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9990000128746032,0.7070058584213257,0.5732360482215881,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9284188747406006,0.5059770941734314,0.4799834191799164,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8514930009841919,0.3930453062057495,0.2766275405883789,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8431689739227295,0.3810552060604095,0.3632122576236725,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.721797525882721,0.2339277267456054,1.0669928789138794,285.02557373046875,284.95001220703125,302.1326599121094,293.5249938964844,299.35546875,297.23944091796875,285.02740478515625,1.0,0.6200134754180908,0.6301143765449524,0.6301143765449524,1.0,1.0,-3.314393758773804,1.4315468072891235,1.88284695148468,0.6830739974975586,0.950939953327179,0.950939953327179,0.0,169.1693572998047,175.0,64407.19921875,0.0,3028.6865234375,1.0,278.8011169433594,283.0033569335937,296.49468994140625,300.5582275390625,293.1499938964844,293.1499938964844,278.8500061035156,33819.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325697422027588,1.0,0.0,0.0,3.6581451892852783,3.65816879272461,8.929253567657724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.3349609375,0.0,1525.89453125,1895.4371337890625,0.0,3704.6728515625,0.9072590470314026,1.0,0.0,3.0,1.0,0.0
17924760,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9990000128746032,0.7062906622886658,0.5749893188476562,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9285081028938292,0.5076546669006348,0.481570154428482,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8510301113128662,0.3935845792293548,0.2770070135593414,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8427984118461609,0.3816913068294525,0.3638182580471039,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7212685942649841,0.2340906113386154,1.0677558183670044,285.0123291015625,284.95001220703125,302.1502380371094,293.5314636230469,299.3622741699219,297.2416687011719,285.0109558105469,1.0,0.621306300163269,0.628452479839325,0.628452479839325,1.0,1.0,-3.3205108642578125,1.432795166969299,1.8877158164978027,0.6829103231430054,0.9658351540565492,0.9658351540565492,0.0,170.02960205078125,163.0,64688.91796875,0.0,3046.872802734375,1.0,278.8428039550781,282.9891662597656,296.5118713378906,300.63189697265625,293.1499938964844,293.1499938964844,278.54998779296875,33071.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309175610542296,1.0,0.0,0.0,3.730676651000977,3.730700969696045,9.286852105105936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.5546875,0.0,1602.3931884765625,1895.4371337890625,0.0,3689.548583984375,0.921222686767578,1.0,0.0,3.0,1.0,0.0
17924820,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.7039268612861633,0.5684931874275208,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9343657493591307,0.5099475979804993,0.4838930666446686,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8543479442596436,0.3936681449413299,0.2771850228309631,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8462446331977844,0.3821258544921875,0.3643524348735809,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7236698865890503,0.2338517010211944,1.066988825798035,284.90093994140625,284.95001220703125,302.1864013671875,293.5469970703125,299.3705139160156,297.23748779296875,284.9022216796875,1.0,0.6188951730728149,0.6251288056373596,0.6251288056373596,1.0,1.0,-3.3154568672180176,1.4272624254226685,1.888194441795349,0.6788198947906494,0.869174063205719,0.869174063205719,0.0,167.62326049804688,166.0,65329.7890625,0.0,3022.2509765625,1.0,278.5570983886719,282.8606262207031,296.5657653808594,300.80474853515625,293.1499938964844,293.1499938964844,278.8500061035156,38524.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383646845817566,1.0,0.0,0.0,3.627082347869873,3.627106666564941,8.778254141361685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.04296875,0.0,1526.594482421875,1895.4371337890625,0.0,3757.564697265625,0.9022748470306396,1.0,0.0,3.0,1.0,0.0
17924880,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.7039268612861633,0.5684931874275208,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9343657493591307,0.5099475979804993,0.4838930666446686,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8543479442596436,0.3936681449413299,0.2771850228309631,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8462446331977844,0.3821258544921875,0.3643524348735809,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7236698865890503,0.2338517010211944,1.066988825798035,284.90093994140625,284.95001220703125,302.1864013671875,293.5469970703125,299.3705139160156,297.23748779296875,284.9022216796875,1.0,0.6188951730728149,0.6251288056373596,0.6251288056373596,1.0,1.0,-3.3154568672180176,1.4272624254226685,1.888194441795349,0.6788198947906494,0.869174063205719,0.869174063205719,0.0,167.62326049804688,166.0,65329.7890625,0.0,3022.2509765625,1.0,278.5570983886719,282.8606262207031,296.5657653808594,300.80474853515625,293.1499938964844,293.1499938964844,278.8500061035156,38524.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383646845817566,1.0,0.0,0.0,3.627082347869873,3.627106666564941,8.778254141361685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.04296875,0.0,1526.594482421875,1895.4371337890625,0.0,3757.564697265625,0.9022748470306396,1.0,0.0,3.0,1.0,0.0
17924940,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.704441249370575,0.5652446746826172,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9384361505508424,0.5131264328956604,0.4865782558917999,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8563605546951294,0.3945636451244354,0.2775968313217163,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.848386824131012,0.383228451013565,0.3651430308818817,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7249610424041748,0.2340602129697799,1.0670018196105957,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,299.38360595703125,297.2406921386719,285.0023803710937,1.0,0.6186968088150024,0.6218050718307495,0.6218050718307495,1.0,1.0,-3.3162190914154053,1.42438805103302,1.8918311595916748,0.6754598617553711,0.9618330597877502,0.9618330597877502,0.0,166.54544067382812,169.0,64709.046875,0.0,3017.844482421875,1.0,278.8430480957031,282.9794921875,296.54254150390625,300.666748046875,293.1499938964844,293.1499938964844,278.54998779296875,33422.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93026602268219,1.0,0.0,0.0,3.740581750869751,3.7406063079833984,9.336231414636132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.87109375,0.0,1616.5352783203125,1895.4371337890625,0.0,3683.579345703125,0.9236018061637878,1.0,0.0,3.0,1.0,0.0
17925000,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.704441249370575,0.5652446746826172,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9384361505508424,0.5131264328956604,0.4865782558917999,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8563605546951294,0.3945636451244354,0.2775968313217163,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.848386824131012,0.383228451013565,0.3651430308818817,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7249610424041748,0.2340602129697799,1.0670018196105957,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,299.38360595703125,297.2406921386719,285.0023803710937,1.0,0.6186968088150024,0.6218050718307495,0.6218050718307495,1.0,1.0,-3.3162190914154053,1.42438805103302,1.8918311595916748,0.6754598617553711,0.9618330597877502,0.9618330597877502,0.0,166.54544067382812,169.0,64709.046875,0.0,3017.844482421875,1.0,278.8430480957031,282.9794921875,296.54254150390625,300.666748046875,293.1499938964844,293.1499938964844,278.54998779296875,33422.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93026602268219,1.0,0.0,0.0,3.740581750869751,3.7406063079833984,9.336231414636132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.87109375,0.0,1616.5352783203125,1895.4371337890625,0.0,3683.579345703125,0.9236018061637878,1.0,0.0,3.0,1.0,0.0
17925060,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.7029489278793335,0.5661370158195496,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9396759271621704,0.5154858827590942,0.4890268743038177,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8561888337135315,0.3947048783302307,0.2778644859790802,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8484408259391785,0.3837127387523651,0.3657919764518738,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7246057987213135,0.2339174747467041,1.0669981241226196,284.9057312011719,284.95001220703125,302.2619934082031,293.5873413085937,299.393310546875,297.23681640625,284.9074401855469,1.0,0.6197103261947632,0.6186874508857727,0.6186874508857727,1.0,1.0,-3.3213343620300293,1.4235703945159912,1.897763967514038,0.6734313368797302,0.8723795413970947,0.8723795413970947,0.0,167.06277465820312,172.0,65459.5859375,0.0,3031.9033203125,1.0,278.5570678710937,282.8617248535156,296.6026916503906,300.8436889648437,293.1499938964844,293.1499938964844,278.8500061035156,38443.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369190335273744,1.0,0.0,0.0,3.633126020431519,3.633150339126587,8.807531912680133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.7529296875,0.0,1532.6754150390625,1895.4371337890625,0.0,3744.3935546875,0.9036848545074464,1.0,0.0,3.0,1.0,0.0
17925120,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.7029489278793335,0.5661370158195496,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9396759271621704,0.5154858827590942,0.4890268743038177,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8561888337135315,0.3947048783302307,0.2778644859790802,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8484408259391785,0.3837127387523651,0.3657919764518738,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7246057987213135,0.2339174747467041,1.0669981241226196,284.9057312011719,284.95001220703125,302.2619934082031,293.5873413085937,299.393310546875,297.23681640625,284.9074401855469,1.0,0.6197103261947632,0.6186874508857727,0.6186874508857727,1.0,1.0,-3.3213343620300293,1.4235703945159912,1.897763967514038,0.6734313368797302,0.8723795413970947,0.8723795413970947,0.0,167.06277465820312,172.0,65459.5859375,0.0,3031.9033203125,1.0,278.5570678710937,282.8617248535156,296.6026916503906,300.8436889648437,293.1499938964844,293.1499938964844,278.8500061035156,38443.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369190335273744,1.0,0.0,0.0,3.633126020431519,3.633150339126587,8.807531912680133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.7529296875,0.0,1532.6754150390625,1895.4371337890625,0.0,3744.3935546875,0.9036848545074464,1.0,0.0,3.0,1.0,0.0
17925180,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7019281387329102,0.5684909224510193,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9402640461921692,0.5187361836433411,0.4918639659881592,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8555420637130737,0.3956502974033355,0.2783747613430023,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8479934334754944,0.3848594725131988,0.3667094707489013,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7238115072250366,0.2341651618480682,1.0676565170288086,285.0132141113281,284.95001220703125,302.3012084960937,293.61151123046875,299.4077453613281,297.2405090332031,285.0118408203125,1.0,0.6215538382530212,0.6155697703361511,0.6155697703361511,1.0,1.0,-3.330078601837158,1.4243290424346924,1.905749678611756,0.6720759272575378,0.9731305241584778,0.9731305241584778,0.0,168.22630310058594,175.0,65028.6875,0.0,3057.606201171875,1.0,278.8431396484375,282.9817810058594,296.58953857421875,300.7291259765625,293.1499938964844,293.1499938964844,278.54998779296875,33161.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290931820869446,1.0,0.0,0.0,3.757188558578491,3.757213115692138,9.419314324077276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.369140625,0.0,1633.8590087890625,1895.4371337890625,0.0,3672.826416015625,0.927200198173523,1.0,0.0,3.0,1.0,0.0
17925240,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7019281387329102,0.5684909224510193,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9402640461921692,0.5187361836433411,0.4918639659881592,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8555420637130737,0.3956502974033355,0.2783747613430023,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8479934334754944,0.3848594725131988,0.3667094707489013,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7238115072250366,0.2341651618480682,1.0676565170288086,285.0132141113281,284.95001220703125,302.3012084960937,293.61151123046875,299.4077453613281,297.2405090332031,285.0118408203125,1.0,0.6215538382530212,0.6155697703361511,0.6155697703361511,1.0,1.0,-3.330078601837158,1.4243290424346924,1.905749678611756,0.6720759272575378,0.9731305241584778,0.9731305241584778,0.0,168.22630310058594,175.0,65028.6875,0.0,3057.606201171875,1.0,278.8431396484375,282.9817810058594,296.58953857421875,300.7291259765625,293.1499938964844,293.1499938964844,278.54998779296875,33161.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290931820869446,1.0,0.0,0.0,3.757188558578491,3.757213115692138,9.419314324077276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.369140625,0.0,1633.8590087890625,1895.4371337890625,0.0,3672.826416015625,0.927200198173523,1.0,0.0,3.0,1.0,0.0
17925300,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9990000128746032,0.7004954814910889,0.5702601671218872,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9401943683624268,0.5199832916259766,0.4932990968227386,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8549546003341675,0.3957908749580383,0.2786533832550049,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8475123643875122,0.3851605653762817,0.3671998381614685,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7232176661491394,0.2341277301311493,1.0681579113006592,284.8818054199219,284.95001220703125,302.32110595703125,293.62451171875,299.4132995605469,297.2393798828125,284.87921142578125,1.0,0.6227267980575562,0.6140109896659851,0.6140109896659851,1.0,1.0,-3.3354616165161133,1.425123929977417,1.9103376865386963,0.6716288924217224,0.8851693272590637,0.8851693272590637,0.0,169.05642700195312,175.0,66104.4453125,0.0,3074.13037109375,1.0,278.59527587890625,282.8309631347656,296.6538391113281,300.9728088378906,293.1499938964844,293.1499938964844,278.54998779296875,36955.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348311424255372,1.0,0.0,0.0,3.735827207565308,3.735852003097534,9.312511792813892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.380859375,0.0,1638.08349609375,1895.4371337890625,0.0,3725.342529296875,0.9232209324836732,1.0,0.0,3.0,1.0,0.0
17925360,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.6985013484954834,0.5730682611465454,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9392081499099731,0.5210781097412109,0.4943712055683136,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8536174297332764,0.3957733809947967,0.2786814868450165,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8463354110717773,0.3853238224983215,0.3674080669879913,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7220261096954346,0.2339697927236557,1.067760705947876,284.9071655273437,284.95001220703125,302.3411560058594,293.6380310058594,299.4179382324219,297.23681640625,284.9090576171875,1.0,0.6239443421363831,0.612376868724823,0.612376868724823,1.0,1.0,-3.339935064315796,1.425410509109497,1.9145245552062988,0.6708419322967529,0.8823654651641846,0.8823654651641846,0.0,170.19976806640625,163.0,65972.359375,0.0,3090.488525390625,1.0,278.5570068359375,282.8544616699219,296.6567077636719,300.9277038574219,293.1499938964844,293.1499938964844,278.8500061035156,38128.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364182353019714,1.0,0.0,0.0,3.66753363609314,3.667558193206787,8.975144965006621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.833984375,0.0,1568.7657470703125,1895.4371337890625,0.0,3739.82666015625,0.911033809185028,1.0,0.0,3.0,1.0,0.0
