time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925420,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6970523595809937,0.5659236311912537,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9456003904342652,0.5242358446121216,0.4970085918903351,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8574846982955933,0.3966313004493713,0.2790465652942657,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8502819538116455,0.3863788545131683,0.3681268095970154,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7247508764266968,0.2340863049030304,1.0672845840454102,285.0083923339844,284.95001220703125,302.3817443847656,293.6665344238281,299.4317321777344,297.2404479980469,285.00640869140625,1.0,0.6214982867240906,0.609108567237854,0.609108567237854,1.0,1.0,-3.335267305374145,1.419718623161316,1.9155486822128296,0.6662619113922119,0.9787522554397584,0.9787522554397584,0.0,167.58482360839844,151.0,65355.79296875,0.0,3065.34130859375,1.0,278.8434143066406,282.9715576171875,296.6456604003906,300.8112487792969,293.1499938964844,293.1499938964844,278.54998779296875,33315.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289114475250244,1.0,0.0,0.0,3.78622317314148,3.786248207092285,9.565457048665849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.931640625,0.0,1669.2344970703125,1895.4371337890625,0.0,3671.159423828125,0.9338110089302064,1.0,0.0,3.0,1.0,0.0
17925480,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6970523595809937,0.5659236311912537,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9456003904342652,0.5242358446121216,0.4970085918903351,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8574846982955933,0.3966313004493713,0.2790465652942657,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8502819538116455,0.3863788545131683,0.3681268095970154,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7247508764266968,0.2340863049030304,1.0672845840454102,285.0083923339844,284.95001220703125,302.3817443847656,293.6665344238281,299.4317321777344,297.2404479980469,285.00640869140625,1.0,0.6214982867240906,0.609108567237854,0.609108567237854,1.0,1.0,-3.335267305374145,1.419718623161316,1.9155486822128296,0.6662619113922119,0.9787522554397584,0.9787522554397584,0.0,167.58482360839844,151.0,65355.79296875,0.0,3065.34130859375,1.0,278.8434143066406,282.9715576171875,296.6456604003906,300.8112487792969,293.1499938964844,293.1499938964844,278.54998779296875,33315.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289114475250244,1.0,0.0,0.0,3.78622317314148,3.786248207092285,9.565457048665849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.931640625,0.0,1669.2344970703125,1895.4371337890625,0.0,3671.159423828125,0.9338110089302064,1.0,0.0,3.0,1.0,0.0
17925540,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6968690156936646,0.5538263320922852,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9544721841812134,0.5260826945304871,0.4988745152950287,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8637073040008545,0.3966361284255981,0.2791342735290527,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8565270304679871,0.3866696357727051,0.3684703409671783,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7293747067451477,0.2338685393333435,1.0661994218826294,284.88116455078125,284.95001220703125,302.4162292480469,293.6918029785156,299.4389953613281,297.2366943359375,284.884033203125,1.0,0.6171145439147949,0.6063632369041443,0.6063632369041443,1.0,1.0,-3.322190046310425,1.4107564687728882,1.9114336967468264,0.6602553725242615,0.8725683689117432,0.8725683689117432,0.0,162.9975128173828,151.0,65888.375,0.0,3010.772216796875,1.0,278.5622863769531,282.8338623046875,296.71270751953125,301.0004577636719,293.1499938964844,293.1499938964844,278.54998779296875,39259.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354324340820312,1.0,0.0,0.0,3.683450698852539,3.6834754943847656,9.053218263943564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.228515625,0.0,1595.3126220703125,1895.4371337890625,0.0,3730.83251953125,0.9149582386016846,1.0,0.0,3.0,1.0,0.0
17925600,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.6970812678337097,0.5511542558670044,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9563164114952089,0.5264468789100647,0.4991465508937835,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8650528192520142,0.3966419398784637,0.2790915369987488,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8578821420669556,0.3867274522781372,0.3684670627117157,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7303752899169922,0.2338287532329559,1.0657869577407837,284.89129638671875,284.95001220703125,302.4228515625,293.6967468261719,299.4403381347656,297.2359619140625,284.8927917480469,1.0,0.616074800491333,0.6058403253555298,0.6058403253555298,1.0,1.0,-3.318753480911255,1.4086198806762695,1.910133719444275,0.6588847041130066,0.8725278377532959,0.8725278377532959,0.0,161.971923828125,169.0,65799.96875,0.0,2997.518798828125,1.0,278.5567626953125,282.842529296875,296.7099914550781,300.98077392578125,293.1499938964844,293.1499938964844,278.8500061035156,38971.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352155923843384,1.0,0.0,0.0,3.667746067047119,3.6677708625793457,8.976185768005962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.126953125,0.0,1575.3463134765625,1895.4371337890625,0.0,3728.852783203125,0.9116105437278748,1.0,0.0,3.0,1.0,0.0
17925660,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6987605094909668,0.5546051859855652,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9561033844947816,0.5297226309776306,0.5019585490226746,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8637632131576538,0.3975984156131744,0.2795813679695129,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8568028807640076,0.3878785371780395,0.3693519830703735,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7291488647460938,0.2341630309820175,1.0666266679763794,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,299.4554748535156,297.23956298828125,285.0099792480469,1.0,0.6190468668937683,0.6029810905456543,0.6029810905456543,1.0,1.0,-3.32889461517334,1.410007357597351,1.9188873767852783,0.6573328971862793,0.9749770164489746,0.9749770164489746,0.0,163.50669860839844,187.0,65275.921875,0.0,3028.30419921875,1.0,278.8432922363281,282.97576904296875,296.7010192871094,300.8547668457031,293.1499938964844,293.1499938964844,278.54998779296875,33452.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261493682861328,1.0,0.0,0.0,3.776252269744873,3.7762770652771,9.515142664895392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.201171875,0.0,1658.502685546875,1895.4371337890625,0.0,3645.796630859375,0.9317538142204284,1.0,0.0,3.0,1.0,0.0
17925720,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6987605094909668,0.5546051859855652,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9561033844947816,0.5297226309776306,0.5019585490226746,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8637632131576538,0.3975984156131744,0.2795813679695129,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8568028807640076,0.3878785371780395,0.3693519830703735,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7291488647460938,0.2341630309820175,1.0666266679763794,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,299.4554748535156,297.23956298828125,285.0099792480469,1.0,0.6190468668937683,0.6029810905456543,0.6029810905456543,1.0,1.0,-3.32889461517334,1.410007357597351,1.9188873767852783,0.6573328971862793,0.9749770164489746,0.9749770164489746,0.0,163.50669860839844,187.0,65275.921875,0.0,3028.30419921875,1.0,278.8432922363281,282.97576904296875,296.7010192871094,300.8547668457031,293.1499938964844,293.1499938964844,278.54998779296875,33452.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261493682861328,1.0,0.0,0.0,3.776252269744873,3.7762770652771,9.515142664895392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.201171875,0.0,1658.502685546875,1895.4371337890625,0.0,3645.796630859375,0.9317538142204284,1.0,0.0,3.0,1.0,0.0
17925780,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.6944643259048462,0.5728304982185364,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9467737674713136,0.532183051109314,0.5047425031661987,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.85512375831604,0.3978195488452911,0.2800794243812561,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8485768437385559,0.388432890176773,0.3703017830848694,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7222161889076233,0.2341069877147674,1.068217158317566,284.9173278808594,284.95001220703125,302.5060119628906,293.7611389160156,299.46728515625,297.2364196777344,284.9195556640625,1.0,0.6271281242370605,0.6001218557357788,0.6001218557357788,1.0,1.0,-3.3578009605407715,1.4196631908416748,1.938137769699097,0.6604588031768799,0.8956823348999023,0.8956823348999023,0.0,170.8629608154297,190.0,66574.3359375,0.0,3133.929443359375,1.0,278.55670166015625,282.85430908203125,296.7791442871094,301.0790100097656,293.1499938964844,293.1499938964844,278.8500061035156,37664.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332584142684937,1.0,0.0,0.0,3.700835704803467,3.700860500335693,9.138877885561668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.388671875,0.0,1603.091064453125,1895.4371337890625,0.0,3710.971435546875,0.9182328581809998,1.0,0.0,3.0,1.0,0.0
17925840,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.6944643259048462,0.5728304982185364,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9467737674713136,0.532183051109314,0.5047425031661987,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.85512375831604,0.3978195488452911,0.2800794243812561,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8485768437385559,0.388432890176773,0.3703017830848694,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7222161889076233,0.2341069877147674,1.068217158317566,284.9173278808594,284.95001220703125,302.5060119628906,293.7611389160156,299.46728515625,297.2364196777344,284.9195556640625,1.0,0.6271281242370605,0.6001218557357788,0.6001218557357788,1.0,1.0,-3.3578009605407715,1.4196631908416748,1.938137769699097,0.6604588031768799,0.8956823348999023,0.8956823348999023,0.0,170.8629608154297,190.0,66574.3359375,0.0,3133.929443359375,1.0,278.55670166015625,282.85430908203125,296.7791442871094,301.0790100097656,293.1499938964844,293.1499938964844,278.8500061035156,37664.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332584142684937,1.0,0.0,0.0,3.700835704803467,3.700860500335693,9.138877885561668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.388671875,0.0,1603.091064453125,1895.4371337890625,0.0,3710.971435546875,0.9182328581809998,1.0,0.0,3.0,1.0,0.0
17925900,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9990000128746032,0.6912686228752136,0.580924928188324,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9427447319030762,0.5337671041488647,0.5061114430427551,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8514536619186401,0.3982325792312622,0.2802979350090027,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8450934290885925,0.3889519572257995,0.3707341253757477,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7191042304039001,0.2341461330652237,1.068547010421753,285.04266357421875,284.95001220703125,302.5268859863281,293.77783203125,299.4751281738281,297.2384338378906,285.04547119140625,1.0,0.6303642988204956,0.5986922383308411,0.5986922383308411,1.0,1.0,-3.370373010635376,1.4235666990280151,1.9468063116073608,0.6617761254310608,0.9895982146263124,0.9895982146263124,0.0,174.19956970214844,190.0,66025.0078125,0.0,3181.174072265625,1.0,278.802978515625,282.990478515625,296.7513122558594,300.90704345703125,293.1499938964844,293.1499938964844,278.8500061035156,33516.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281342029571532,1.0,0.0,0.0,3.761718511581421,3.761743068695069,9.442040322937828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.0576171875,0.0,1641.8970947265625,1895.4371337890625,0.0,3664.027587890625,0.9301201701164246,1.0,0.0,3.0,1.0,0.0
17925960,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9990000128746032,0.6880925297737122,0.5873116850852966,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.940012514591217,0.5354887843132019,0.5077925324440002,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.848880410194397,0.3987937569618225,0.2807302474975586,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8426437973976135,0.3895933926105499,0.3713999986648559,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7167696952819824,0.2342401891946792,1.0693551301956177,285.04150390625,284.95001220703125,302.5478210449219,293.7947082519531,299.4829406738281,297.24151611328125,285.0409545898437,1.0,0.633388340473175,0.5969317555427551,0.5969317555427551,1.0,1.0,-3.3823697566986084,1.4268231391906738,1.955546736717224,0.6624566912651062,1.0,1.0,0.0,176.9490966796875,193.0,66401.8515625,0.0,3224.066650390625,1.0,278.843505859375,282.9859313964844,296.7797241210937,301.00164794921875,293.1499938964844,293.1499938964844,278.54998779296875,33054.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927004098892212,1.0,0.0,0.0,3.8319733142852783,3.831998586654663,9.79801711764594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.4365234375,0.0,1722.0645751953125,1895.4371337890625,0.0,3653.650634765625,0.9439863562583924,1.0,0.0,3.0,1.0,0.0
17926020,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.6795188784599304,0.5998644828796387,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9342128038406372,0.5377276539802551,0.510380208492279,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8435327410697937,0.3988526463508606,0.2811110317707062,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8375974893569946,0.389971911907196,0.3721756935119629,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7117116451263428,0.2337532192468643,1.0689424276351929,284.91021728515625,284.95001220703125,302.589599609375,293.82879638671875,299.4905090332031,297.23468017578125,284.9116516113281,1.0,0.6386460065841675,0.5934107899665833,0.5934107899665833,1.0,1.0,-3.4014828205108643,1.430988907814026,1.9704939126968384,0.66255784034729,0.9187432527542114,0.9187432527542114,0.0,182.2299652099609,196.0,67775.390625,0.0,3298.212890625,1.0,278.5567626953125,282.8284912109375,296.8544311523437,301.23736572265625,293.1499938964844,293.1499938964844,278.25,37216.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357002377510072,1.0,0.0,0.0,3.790923595428467,3.7909493446350098,9.589222145223175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10796.103515625,0.0,1705.135009765625,1895.4371337890625,0.0,3733.276611328125,0.9377205967903136,1.0,0.0,3.0,1.0,0.0
17926080,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.6795188784599304,0.5998644828796387,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9342128038406372,0.5377276539802551,0.510380208492279,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8435327410697937,0.3988526463508606,0.2811110317707062,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8375974893569946,0.389971911907196,0.3721756935119629,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7117116451263428,0.2337532192468643,1.0689424276351929,284.91021728515625,284.95001220703125,302.589599609375,293.82879638671875,299.4905090332031,297.23468017578125,284.9116516113281,1.0,0.6386460065841675,0.5934107899665833,0.5934107899665833,1.0,1.0,-3.4014828205108643,1.430988907814026,1.9704939126968384,0.66255784034729,0.9187432527542114,0.9187432527542114,0.0,182.2299652099609,196.0,67775.390625,0.0,3298.212890625,1.0,278.5567626953125,282.8284912109375,296.8544311523437,301.23736572265625,293.1499938964844,293.1499938964844,278.25,37216.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357002377510072,1.0,0.0,0.0,3.790923595428467,3.7909493446350098,9.589222145223175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10796.103515625,0.0,1705.135009765625,1895.4371337890625,0.0,3733.276611328125,0.9377205967903136,1.0,0.0,3.0,1.0,0.0
17926140,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9958254098892212,0.6706297993659973,0.6052191853523254,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9261370897293092,0.5397173762321472,0.5124325752258301,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8365770578384399,0.3986641764640808,0.2811244428157806,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.83097243309021,0.3900931179523468,0.3725033402442932,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.70464026927948,0.2328995615243911,1.0663790702819824,284.8913269042969,284.95001220703125,302.6312561035156,293.8631286621094,299.496337890625,297.2262268066406,284.8923645019531,1.0,0.6425527930259705,0.5898898243904114,0.5898898243904114,1.0,1.0,-3.407660007476806,1.4292362928390503,1.9784235954284668,0.6597905158996582,0.8500693440437317,0.8500693440437317,0.0,188.2956695556641,199.0,68089.4609375,0.0,3347.783447265625,1.0,278.257568359375,282.7821960449219,296.8741149902344,301.2984619140625,293.1499938964844,293.1499938964844,278.54998779296875,40044.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402886033058168,1.0,0.0,0.0,3.595577001571656,3.595601320266724,8.626417979940015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.27734375,0.0,1503.2674560546875,1895.4371337890625,0.0,3775.068603515625,0.8967835903167725,1.0,0.0,3.0,1.0,0.0
17926200,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9958254098892212,0.6706297993659973,0.6052191853523254,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9261370897293092,0.5397173762321472,0.5124325752258301,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8365770578384399,0.3986641764640808,0.2811244428157806,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.83097243309021,0.3900931179523468,0.3725033402442932,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.70464026927948,0.2328995615243911,1.0663790702819824,284.8913269042969,284.95001220703125,302.6312561035156,293.8631286621094,299.496337890625,297.2262268066406,284.8923645019531,1.0,0.6425527930259705,0.5898898243904114,0.5898898243904114,1.0,1.0,-3.407660007476806,1.4292362928390503,1.9784235954284668,0.6597905158996582,0.8500693440437317,0.8500693440437317,0.0,188.2956695556641,199.0,68089.4609375,0.0,3347.783447265625,1.0,278.257568359375,282.7821960449219,296.8741149902344,301.2984619140625,293.1499938964844,293.1499938964844,278.54998779296875,40044.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402886033058168,1.0,0.0,0.0,3.595577001571656,3.595601320266724,8.626417979940015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.27734375,0.0,1503.2674560546875,1895.4371337890625,0.0,3775.068603515625,0.8967835903167725,1.0,0.0,3.0,1.0,0.0
17926260,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9881770610809326,0.6666606664657593,0.6009092330932617,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9200843572616576,0.542838990688324,0.5153395533561707,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.831263542175293,0.3995316922664642,0.2817163467407226,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8258270025253296,0.3910794854164123,0.3734497725963592,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6988224983215332,0.2326381206512451,1.065409779548645,284.99761962890625,284.95001220703125,302.672607421875,293.8973693847656,299.5085754394531,297.22955322265625,284.99713134765625,1.0,0.6451341509819031,0.5864615440368652,0.5864615440368652,1.0,1.0,-3.406731128692627,1.4243981838226318,1.9823329448699951,0.6550288796424866,0.9396775364875792,0.9396775364875792,0.0,193.4309844970703,202.0,67430.828125,0.0,3375.461181640625,1.0,278.5419616699219,282.90728759765625,296.868896484375,301.16766357421875,293.1499938964844,293.1499938964844,278.25,34024.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309558272361756,1.0,0.0,0.0,3.692463159561157,3.692487239837648,9.097574320549028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.0341796875,0.0,1565.9764404296875,1895.4371337890625,0.0,3689.899169921875,0.913516104221344,1.0,0.0,3.0,1.0,0.0
17926320,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9881770610809326,0.6666606664657593,0.6009092330932617,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9200843572616576,0.542838990688324,0.5153395533561707,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.831263542175293,0.3995316922664642,0.2817163467407226,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8258270025253296,0.3910794854164123,0.3734497725963592,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6988224983215332,0.2326381206512451,1.065409779548645,284.99761962890625,284.95001220703125,302.672607421875,293.8973693847656,299.5085754394531,297.22955322265625,284.99713134765625,1.0,0.6451341509819031,0.5864615440368652,0.5864615440368652,1.0,1.0,-3.406731128692627,1.4243981838226318,1.9823329448699951,0.6550288796424866,0.9396775364875792,0.9396775364875792,0.0,193.4309844970703,202.0,67430.828125,0.0,3375.461181640625,1.0,278.5419616699219,282.90728759765625,296.868896484375,301.16766357421875,293.1499938964844,293.1499938964844,278.25,34024.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309558272361756,1.0,0.0,0.0,3.692463159561157,3.692487239837648,9.097574320549028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.0341796875,0.0,1565.9764404296875,1895.4371337890625,0.0,3689.899169921875,0.913516104221344,1.0,0.0,3.0,1.0,0.0
17926380,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9813776016235352,0.662157416343689,0.5972663760185242,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9153304696083068,0.5450840592384338,0.5178353786468506,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8268623948097229,0.3996273875236511,0.2820636034011841,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8215984106063843,0.3914423584938049,0.3741351962089538,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6940631866455078,0.2321411967277526,1.0644408464431765,284.9126892089844,284.95001220703125,302.71356201171875,293.9312438964844,299.5161437988281,297.22564697265625,284.9136047363281,1.0,0.6472172737121582,0.5830332040786743,0.5830332040786743,1.0,1.0,-3.40543532371521,1.419276475906372,1.986158967018128,0.6502872109413147,0.8606393337249756,0.8606393337249756,0.0,197.7688903808593,205.0,68031.84375,0.0,3397.700439453125,1.0,278.25750732421875,282.8021545410156,296.9399719238281,301.3503723144531,293.1499938964844,293.1499938964844,278.54998779296875,38494.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361392259597778,1.0,0.0,0.0,3.5773754119873047,3.577399015426636,8.539300893062318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.9453125,0.0,1472.152099609375,1895.4371337890625,0.0,3737.281982421875,0.8913828730583191,1.0,0.0,3.0,1.0,0.0
17926440,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9813776016235352,0.662157416343689,0.5972663760185242,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9153304696083068,0.5450840592384338,0.5178353786468506,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8268623948097229,0.3996273875236511,0.2820636034011841,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8215984106063843,0.3914423584938049,0.3741351962089538,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6940631866455078,0.2321411967277526,1.0644408464431765,284.9126892089844,284.95001220703125,302.71356201171875,293.9312438964844,299.5161437988281,297.22564697265625,284.9136047363281,1.0,0.6472172737121582,0.5830332040786743,0.5830332040786743,1.0,1.0,-3.40543532371521,1.419276475906372,1.986158967018128,0.6502872109413147,0.8606393337249756,0.8606393337249756,0.0,197.7688903808593,205.0,68031.84375,0.0,3397.700439453125,1.0,278.25750732421875,282.8021545410156,296.9399719238281,301.3503723144531,293.1499938964844,293.1499938964844,278.54998779296875,38494.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361392259597778,1.0,0.0,0.0,3.5773754119873047,3.577399015426636,8.539300893062318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.9453125,0.0,1472.152099609375,1895.4371337890625,0.0,3737.281982421875,0.8913828730583191,1.0,0.0,3.0,1.0,0.0
17926500,296.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.978429675102234,0.6607325673103333,0.5956832766532898,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9135857820510864,0.5465795993804932,0.5190896391868591,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.825096607208252,0.3999841213226318,0.2822238802909851,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8199084401130676,0.3918836116790771,0.3744604587554931,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.6921077966690063,0.2320694476366043,1.0639348030090332,285.021728515625,284.95001220703125,302.7338562011719,293.94793701171875,299.5216979980469,297.2270202636719,285.0223693847656,1.0,0.6481242775917053,0.5813190937042236,0.5813190937042236,1.0,1.0,-3.405008316040039,1.4167927503585815,1.988215684890747,0.6478183269500732,0.9395400285720824,0.9395400285720824,0.0,199.5766448974609,205.0,67321.015625,0.0,3407.238525390625,1.0,278.5,282.9258117675781,296.91217041015625,301.1629333496094,293.1499938964844,293.1499938964844,278.54998779296875,33929.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300962686538696,1.0,0.0,0.0,3.631639003753662,3.631662607192993,8.800323598734394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.3427734375,0.0,1497.4202880859375,1895.4371337890625,0.0,3682.023681640625,0.90126371383667,1.0,0.0,3.0,1.0,0.0
17926560,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9763110876083374,0.6594078540802002,0.5945934653282166,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9127947092056274,0.5481721758842468,0.5206361413002014,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8240622878074646,0.4004355669021606,0.2825739085674286,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8189259767532349,0.3924163281917572,0.3750054836273193,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6908687949180603,0.2320994734764099,1.0641933679580688,285.0047302246094,284.95001220703125,302.7539978027344,293.96441650390625,299.5283508300781,297.2294921875,285.0033569335937,1.0,0.6491181254386902,0.5798425674438477,0.5798425674438477,1.0,1.0,-3.406943321228028,1.4156229496002195,1.991320252418518,0.6461881399154663,0.9496656060218812,0.9496656060218812,0.0,200.9744873046875,208.0,67550.2421875,0.0,3419.891357421875,1.0,278.542724609375,282.9114074707031,296.9403686523437,301.2455444335937,293.1499938964844,293.1499938964844,278.25,33343.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928088366985321,1.0,0.0,0.0,3.6972639560699454,3.697288036346436,9.121246762333612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.791015625,0.0,1566.253662109375,1895.4371337890625,0.0,3663.6064453125,0.9138344526290894,1.0,0.0,3.0,1.0,0.0
17926620,296.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9702205657958984,0.6550887823104858,0.5912265777587891,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9095787405967712,0.5503456592559814,0.5230486989021301,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8206838965415955,0.4004336297512054,0.282836765050888,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.815703809261322,0.3927206099033355,0.3756180703639984,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6872770190238953,0.2316934466361999,1.0636307001113892,284.90966796875,284.95001220703125,302.79376220703125,293.9966125488281,299.5356750488281,297.2251892089844,284.9107360839844,1.0,0.6508607864379883,0.5768895149230957,0.5768895149230957,1.0,1.0,-3.4061803817749023,1.4112038612365725,1.99497652053833,0.642047643661499,0.8645672798156738,0.8645672798156738,0.0,204.5264434814453,211.0,68219.0625,0.0,3438.786865234375,1.0,278.2574157714844,282.79718017578125,297.0097351074219,301.4340209960937,293.1499938964844,293.1499938964844,278.54998779296875,38325.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342310428619384,1.0,0.0,0.0,3.5908782482147217,3.590902328491211,8.603886954006157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.9931640625,0.0,1485.4984130859375,1895.4371337890625,0.0,3719.861083984375,0.8941851854324341,1.0,0.0,3.0,1.0,0.0
17926680,296.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9702205657958984,0.6550887823104858,0.5912265777587891,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9095787405967712,0.5503456592559814,0.5230486989021301,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8206838965415955,0.4004336297512054,0.282836765050888,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.815703809261322,0.3927206099033355,0.3756180703639984,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6872770190238953,0.2316934466361999,1.0636307001113892,284.90966796875,284.95001220703125,302.79376220703125,293.9966125488281,299.5356750488281,297.2251892089844,284.9107360839844,1.0,0.6508607864379883,0.5768895149230957,0.5768895149230957,1.0,1.0,-3.4061803817749023,1.4112038612365725,1.99497652053833,0.642047643661499,0.8645672798156738,0.8645672798156738,0.0,204.5264434814453,211.0,68219.0625,0.0,3438.786865234375,1.0,278.2574157714844,282.79718017578125,297.0097351074219,301.4340209960937,293.1499938964844,293.1499938964844,278.54998779296875,38325.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342310428619384,1.0,0.0,0.0,3.5908782482147217,3.590902328491211,8.603886954006157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.9931640625,0.0,1485.4984130859375,1895.4371337890625,0.0,3719.861083984375,0.8941851854324341,1.0,0.0,3.0,1.0,0.0
17926740,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.965709149837494,0.6526519060134888,0.5887827277183533,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9078513979911804,0.5531708002090454,0.5255514979362488,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8184857368469238,0.4011399149894714,0.2832395434379577,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8136122822761536,0.3935901522636413,0.3763483166694641,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6848000288009644,0.2316881567239761,1.0634534358978271,285.0065612792969,284.95001220703125,302.8296203613281,294.0251159667969,299.5464782714844,297.2286682128906,285.0049743652344,1.0,0.6524266004562378,0.5741727352142334,0.5741727352142334,1.0,1.0,-3.407391309738159,1.407938003540039,1.9994534254074097,0.6384052634239197,0.9527037143707277,0.9527037143707277,0.0,207.1667938232422,211.0,67692.6484375,0.0,3457.013671875,1.0,278.5401611328125,282.91064453125,297.0002136230469,301.3118896484375,293.1499938964844,293.1499938964844,278.54998779296875,33264.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926651418209076,1.0,0.0,0.0,3.7033634185791016,3.703387260437012,9.151366384685388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.736328125,0.0,1572.5858154296875,1895.4371337890625,0.0,3650.410400390625,0.9151050448417664,1.0,0.0,3.0,1.0,0.0
17926800,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9653819799423218,0.6524174809455872,0.5886096358299255,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9077703952789308,0.5534101724624634,0.5257972478866577,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.818351149559021,0.4011977016925812,0.2832937240600586,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8134853839874268,0.39366415143013,0.3764343559741974,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6846414804458618,0.2316915690898895,1.0635207891464231,285.0031433105469,284.95001220703125,302.83270263671875,294.02752685546875,299.54736328125,297.2289428710937,285.0017395019531,1.0,0.6525765657424927,0.5739365220069885,0.5739365220069885,1.0,1.0,-3.407728910446167,1.4077510833740234,1.999977827072144,0.6381474137306213,0.9533639550209044,0.9533639550209044,0.0,207.36964416503903,214.0,67727.71875,0.0,3458.986572265625,1.0,278.5428161621094,282.9076538085937,297.0058288574219,301.3247375488281,293.1499938964844,293.1499938964844,278.25,33348.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266018271446228,1.0,0.0,0.0,3.710190296173096,3.710214376449585,9.185137059830596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.1298828125,0.0,1581.004638671875,1895.4371337890625,0.0,3649.954833984375,0.916687548160553,1.0,0.0,3.0,1.0,0.0
17926860,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9593185782432556,0.6481767892837524,0.5853050351142883,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9051142334938048,0.5555607080459595,0.5281822085380554,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8152820467948914,0.4011707007884979,0.2835320234298706,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8105461597442627,0.3939474821090698,0.3770191073417663,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6814436912536621,0.2313066571950912,1.0630356073379517,284.90740966796875,284.95001220703125,302.8707580566406,294.0568542480469,299.553466796875,297.2245483398437,284.9085693359375,1.0,0.6542252898216248,0.5709609985351562,0.5709609985351562,1.0,1.0,-3.4070379734039307,1.4031788110733032,2.003859043121338,0.6338577270507812,0.8663861751556396,0.8663861751556396,0.0,210.7296600341797,217.0,68387.28125,0.0,3476.931640625,1.0,278.25732421875,282.79296875,297.0709228515625,301.5082092285156,293.1499938964844,293.1499938964844,278.54998779296875,38375.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329187870025636,1.0,0.0,0.0,3.602849006652832,3.602872848510742,8.661346555527416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.021484375,0.0,1498.8818359375,1895.4371337890625,0.0,3707.865478515625,0.8968715667724609,1.0,0.0,3.0,1.0,0.0
17926920,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9593185782432556,0.6481767892837524,0.5853050351142883,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9051142334938048,0.5555607080459595,0.5281822085380554,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8152820467948914,0.4011707007884979,0.2835320234298706,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8105461597442627,0.3939474821090698,0.3770191073417663,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6814436912536621,0.2313066571950912,1.0630356073379517,284.90740966796875,284.95001220703125,302.8707580566406,294.0568542480469,299.553466796875,297.2245483398437,284.9085693359375,1.0,0.6542252898216248,0.5709609985351562,0.5709609985351562,1.0,1.0,-3.4070379734039307,1.4031788110733032,2.003859043121338,0.6338577270507812,0.8663861751556396,0.8663861751556396,0.0,210.7296600341797,217.0,68387.28125,0.0,3476.931640625,1.0,278.25732421875,282.79296875,297.0709228515625,301.5082092285156,293.1499938964844,293.1499938964844,278.54998779296875,38375.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329187870025636,1.0,0.0,0.0,3.602849006652832,3.602872848510742,8.661346555527416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.021484375,0.0,1498.8818359375,1895.4371337890625,0.0,3707.865478515625,0.8968715667724609,1.0,0.0,3.0,1.0,0.0
17926980,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9544989466667176,0.6455885767936707,0.582753598690033,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9036467671394348,0.5586238503456116,0.5309190154075623,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.813135027885437,0.4019295275211334,0.2839781045913696,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8084948658943176,0.3948855400085449,0.3778213858604431,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.679064154624939,0.2313224077224731,1.062982201576233,285.00274658203125,284.95001220703125,302.90771484375,294.0842590332031,299.5639038085937,297.2283935546875,285.0013427734375,1.0,0.6558951139450073,0.5679855346679688,0.5679855346679688,1.0,1.0,-3.408689022064209,1.3995766639709473,2.0091121196746826,0.6298093795776367,0.9556638598442078,0.9556638598442078,0.0,213.46815490722656,220.0,67870.3515625,0.0,3496.78759765625,1.0,278.5428771972656,282.9052734375,297.0632019042969,301.3933410644531,293.1499938964844,293.1499938964844,278.25,33393.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254112243652344,1.0,0.0,0.0,3.720084190368652,3.7201085090637207,9.234190656570718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10836.0693359375,0.0,1592.672119140625,1895.4371337890625,0.0,3639.010009765625,0.918951690196991,1.0,0.0,3.0,1.0,0.0
17927040,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9544989466667176,0.6455885767936707,0.582753598690033,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9036467671394348,0.5586238503456116,0.5309190154075623,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.813135027885437,0.4019295275211334,0.2839781045913696,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8084948658943176,0.3948855400085449,0.3778213858604431,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.679064154624939,0.2313224077224731,1.062982201576233,285.00274658203125,284.95001220703125,302.90771484375,294.0842590332031,299.5639038085937,297.2283935546875,285.0013427734375,1.0,0.6558951139450073,0.5679855346679688,0.5679855346679688,1.0,1.0,-3.408689022064209,1.3995766639709473,2.0091121196746826,0.6298093795776367,0.9556638598442078,0.9556638598442078,0.0,213.46815490722656,220.0,67870.3515625,0.0,3496.78759765625,1.0,278.5428771972656,282.9052734375,297.0632019042969,301.3933410644531,293.1499938964844,293.1499938964844,278.25,33393.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254112243652344,1.0,0.0,0.0,3.720084190368652,3.7201085090637207,9.234190656570718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10836.0693359375,0.0,1592.672119140625,1895.4371337890625,0.0,3639.010009765625,0.918951690196991,1.0,0.0,3.0,1.0,0.0
17927100,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9519302248954772,0.6435578465461731,0.5814059376716614,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9028515815734864,0.5597503781318665,0.5322825312614441,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8120051622390747,0.4019712805747986,0.2842094898223877,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8074135780334473,0.3950777351856231,0.3782411217689514,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6778756380081177,0.2311860769987106,1.0631661415100098,284.8759460449219,284.95001220703125,302.92578125,294.0971374511719,299.5667724609375,297.2268981933594,284.8743591308594,1.0,0.656779944896698,0.566497802734375,0.566497802734375,1.0,1.0,-3.409719467163086,1.3978170156478882,2.011902570724488,0.6279234886169434,0.8676342368125916,0.8676342368125916,0.0,214.9340209960937,220.0,68785.0859375,0.0,3507.758056640625,1.0,278.2962341308594,282.76177978515625,297.1239624023437,301.6296691894531,293.1499938964844,293.1499938964844,278.25,37594.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307279586791992,1.0,0.0,0.0,3.685247421264648,3.685271978378296,9.06205286810291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.9560546875,0.0,1584.784912109375,1895.4371337890625,0.0,3687.811767578125,0.9121994972229004,1.0,0.0,3.0,1.0,0.0
17927160,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9484208822250366,0.6414403915405273,0.5795304775238037,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9013319611549376,0.5607596039772034,0.5332925915718079,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8102057576179504,0.4018952846527099,0.2842114567756653,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8056699633598328,0.3951603770256042,0.378398060798645,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6761073470115662,0.2309512794017791,1.0625542402267456,284.90625,284.95001220703125,302.9435119628906,294.1094665527344,299.5686950683594,297.2240600585937,284.9076232910156,1.0,0.6575254797935486,0.5650475025177002,0.5650475025177002,1.0,1.0,-3.4081356525421143,1.3949565887451172,2.013179063796997,0.6254701614379883,0.8676527738571167,0.8676527738571167,0.0,216.7693328857422,223.0,68514.2421875,0.0,3514.712890625,1.0,278.25738525390625,282.7901611328125,297.12408447265625,301.5719299316406,293.1499938964844,293.1499938964844,278.54998779296875,38440.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318081736564636,1.0,0.0,0.0,3.611598014831543,3.611622095108032,8.703463549863955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.4541015625,0.0,1508.9283447265625,1895.4371337890625,0.0,3697.7041015625,0.8988608121871948,1.0,0.0,3.0,1.0,0.0
17927220,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9436131715774536,0.6389350891113281,0.5770491361618042,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9000412821769714,0.5638166666030884,0.5360183119773865,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8081369400024414,0.4026504456996918,0.2846522629261017,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8036966323852539,0.396093487739563,0.3791922330856323,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6738952398300171,0.2309791445732116,1.0625473260879517,285.002685546875,284.95001220703125,302.9779968261719,294.13214111328125,299.577880859375,297.2279663085937,285.00128173828125,1.0,0.6591894626617432,0.5621469020843506,0.5621469020843506,1.0,1.0,-3.409897565841675,1.3913516998291016,2.018545866012573,0.6214203834533691,0.9574213624000548,0.9574213624000548,0.0,219.4812164306641,226.0,67976.765625,0.0,3534.7021484375,1.0,278.54296875,282.9033203125,297.11181640625,301.4510192871094,293.1499938964844,293.1499938964844,278.25,33428.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244449734687804,1.0,0.0,0.0,3.727627754211426,3.727652072906494,9.271677754441044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.2158203125,0.0,1601.6121826171875,1895.4371337890625,0.0,3630.121337890625,0.9206777811050416,1.0,0.0,3.0,1.0,0.0
