time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927280,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9436131715774536,0.6389350891113281,0.5770491361618042,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9000412821769714,0.5638166666030884,0.5360183119773865,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8081369400024414,0.4026504456996918,0.2846522629261017,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8036966323852539,0.396093487739563,0.3791922330856323,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6738952398300171,0.2309791445732116,1.0625473260879517,285.002685546875,284.95001220703125,302.9779968261719,294.13214111328125,299.577880859375,297.2279663085937,285.00128173828125,1.0,0.6591894626617432,0.5621469020843506,0.5621469020843506,1.0,1.0,-3.409897565841675,1.3913516998291016,2.018545866012573,0.6214203834533691,0.9574213624000548,0.9574213624000548,0.0,219.4812164306641,226.0,67976.765625,0.0,3534.7021484375,1.0,278.54296875,282.9033203125,297.11181640625,301.4510192871094,293.1499938964844,293.1499938964844,278.25,33428.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244449734687804,1.0,0.0,0.0,3.727627754211426,3.727652072906494,9.271677754441044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.2158203125,0.0,1601.6121826171875,1895.4371337890625,0.0,3630.121337890625,0.9206777811050416,1.0,0.0,3.0,1.0,0.0
17927340,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.937570571899414,0.6348775625228882,0.5739043354988098,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.897885799407959,0.5659301280975342,0.5383739471435547,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8052548170089722,0.4026049971580505,0.2848791182041168,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8009851574897766,0.3963567316532135,0.3797592222690582,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6711186766624451,0.2306170016527176,1.0621604919433594,284.9056091308594,284.95001220703125,303.01104736328125,294.1520080566406,299.5812072753906,297.2236022949219,284.9068298339844,1.0,0.6608206033706665,0.559246301651001,0.559246301651001,1.0,1.0,-3.409447193145752,1.3866814374923706,2.022765874862671,0.6170305013656616,0.8686531782150269,0.8686531782150269,0.0,222.770736694336,229.0,68606.859375,0.0,3552.8046875,1.0,278.2572021484375,282.7875061035156,297.167236328125,301.6231994628906,293.1499938964844,293.1499938964844,278.54998779296875,38454.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309742450714112,1.0,0.0,0.0,3.618560791015625,3.618584871292114,8.737054031371372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.75,0.0,1516.6767578125,1895.4371337890625,0.0,3690.06787109375,0.9004128575325012,1.0,0.0,3.0,1.0,0.0
17927400,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.937570571899414,0.6348775625228882,0.5739043354988098,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.897885799407959,0.5659301280975342,0.5383739471435547,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8052548170089722,0.4026049971580505,0.2848791182041168,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8009851574897766,0.3963567316532135,0.3797592222690582,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6711186766624451,0.2306170016527176,1.0621604919433594,284.9056091308594,284.95001220703125,303.01104736328125,294.1520080566406,299.5812072753906,297.2236022949219,284.9068298339844,1.0,0.6608206033706665,0.559246301651001,0.559246301651001,1.0,1.0,-3.409447193145752,1.3866814374923706,2.022765874862671,0.6170305013656616,0.8686531782150269,0.8686531782150269,0.0,222.770736694336,229.0,68606.859375,0.0,3552.8046875,1.0,278.2572021484375,282.7875061035156,297.167236328125,301.6231994628906,293.1499938964844,293.1499938964844,278.54998779296875,38454.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309742450714112,1.0,0.0,0.0,3.618560791015625,3.618584871292114,8.737054031371372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.75,0.0,1516.6767578125,1895.4371337890625,0.0,3690.06787109375,0.9004128575325012,1.0,0.0,3.0,1.0,0.0
17927460,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9328460693359376,0.6324566602706909,0.5714980363845825,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.896702766418457,0.5689747929573059,0.5410849452018738,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8032360672950745,0.4033527076244354,0.2853128910064697,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7991213798522949,0.3972818851470947,0.3805441856384277,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6690431833267212,0.2306533604860305,1.0621891021728516,285.00244140625,284.95001220703125,303.04248046875,294.1687316894531,299.5889892578125,297.2275390625,285.00103759765625,1.0,0.6624869108200073,0.5564342737197876,0.5564342737197876,1.0,1.0,-3.411304712295532,1.3830938339233398,2.0282108783721924,0.6129897832870483,0.9584092497825624,0.9584092497825624,0.0,225.47657775878903,232.0,68038.9453125,0.0,3573.013671875,1.0,278.5429992675781,282.9013366699219,297.1492004394531,301.4949035644531,293.1499938964844,293.1499938964844,278.25,33463.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237675070762634,1.0,0.0,0.0,3.732771396636963,3.7327957153320312,9.297282872466894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.55078125,0.0,1607.80859375,1895.4371337890625,0.0,3623.885986328125,0.9218624830245972,1.0,0.0,3.0,1.0,0.0
17927520,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9328460693359376,0.6324566602706909,0.5714980363845825,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.896702766418457,0.5689747929573059,0.5410849452018738,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8032360672950745,0.4033527076244354,0.2853128910064697,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7991213798522949,0.3972818851470947,0.3805441856384277,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6690431833267212,0.2306533604860305,1.0621891021728516,285.00244140625,284.95001220703125,303.04248046875,294.1687316894531,299.5889892578125,297.2275390625,285.00103759765625,1.0,0.6624869108200073,0.5564342737197876,0.5564342737197876,1.0,1.0,-3.411304712295532,1.3830938339233398,2.0282108783721924,0.6129897832870483,0.9584092497825624,0.9584092497825624,0.0,225.47657775878903,232.0,68038.9453125,0.0,3573.013671875,1.0,278.5429992675781,282.9013366699219,297.1492004394531,301.4949035644531,293.1499938964844,293.1499938964844,278.25,33463.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237675070762634,1.0,0.0,0.0,3.732771396636963,3.7327957153320312,9.297282872466894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.55078125,0.0,1607.80859375,1895.4371337890625,0.0,3623.885986328125,0.9218624830245972,1.0,0.0,3.0,1.0,0.0
17927580,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9269585609436036,0.6284946203231812,0.5684365034103394,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.894676148891449,0.5710630416870117,0.5434198975563049,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8004555702209473,0.4032928943634033,0.2855324447154999,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7965400218963623,0.3975327312946319,0.3811008334159851,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6664270162582397,0.2302990108728408,1.06183660030365,284.9049072265625,284.95001220703125,303.0722351074219,294.1820373535156,299.5907287597656,297.2231140136719,284.9061279296875,1.0,0.6641219854354858,0.5536221861839294,0.5536221861839294,1.0,1.0,-3.41094970703125,1.3784551620483398,2.03249454498291,0.6086156368255615,0.8689795732498169,0.8689795732498169,0.0,228.7630615234375,235.0,68645.609375,0.0,3591.32861328125,1.0,278.2571716308594,282.78515625,297.1980285644531,301.6591186523437,293.1499938964844,293.1499938964844,278.54998779296875,38496.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304475784301758,1.0,0.0,0.0,3.6224348545074463,3.622458934783936,8.755772000768047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.4873046875,0.0,1521.2513427734375,1895.4371337890625,0.0,3685.2431640625,0.901301920413971,1.0,0.0,3.0,1.0,0.0
17927640,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9269585609436036,0.6284946203231812,0.5684365034103394,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.894676148891449,0.5710630416870117,0.5434198975563049,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8004555702209473,0.4032928943634033,0.2855324447154999,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7965400218963623,0.3975327312946319,0.3811008334159851,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6664270162582397,0.2302990108728408,1.06183660030365,284.9049072265625,284.95001220703125,303.0722351074219,294.1820373535156,299.5907287597656,297.2231140136719,284.9061279296875,1.0,0.6641219854354858,0.5536221861839294,0.5536221861839294,1.0,1.0,-3.41094970703125,1.3784551620483398,2.03249454498291,0.6086156368255615,0.8689795732498169,0.8689795732498169,0.0,228.7630615234375,235.0,68645.609375,0.0,3591.32861328125,1.0,278.2571716308594,282.78515625,297.1980285644531,301.6591186523437,293.1499938964844,293.1499938964844,278.54998779296875,38496.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304475784301758,1.0,0.0,0.0,3.6224348545074463,3.622458934783936,8.755772000768047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.4873046875,0.0,1521.2513427734375,1895.4371337890625,0.0,3685.2431640625,0.901301920413971,1.0,0.0,3.0,1.0,0.0
17927700,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9242494702339172,0.6272609829902649,0.5670197606086731,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8938004374504089,0.5725153088569641,0.5445986390113831,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7991777062416077,0.4035959541797638,0.2856347858905792,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7953580021858215,0.397933691740036,0.3813643753528595,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6651896834373474,0.2302704602479934,1.0614888668060305,285.0181884765625,284.95001220703125,303.0864562988281,294.1872863769531,299.5933837890625,297.2243957519531,285.0194091796875,1.0,0.6648916006088257,0.5522161722183228,0.5522161722183228,1.0,1.0,-3.4106783866882324,1.3760846853256226,2.0345935821533203,0.6062601804733276,0.9486292600631714,0.9486292600631714,0.0,230.28903198242188,235.0,67854.6640625,0.0,3599.589111328125,1.0,278.50152587890625,282.91375732421875,297.1576232910156,301.45318603515625,293.1499938964844,293.1499938964844,278.54998779296875,34110.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924964427947998,1.0,0.0,0.0,3.671182632446289,3.671206474304199,8.993013693725516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.5087890625,0.0,1542.6400146484375,1895.4371337890625,0.0,3634.900634765625,0.9103348255157472,1.0,0.0,3.0,1.0,0.0
17927760,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.922411859035492,0.6261546611785889,0.5661024451255798,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.893577516078949,0.5740892291069031,0.5461108088493347,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7985251545906067,0.4040266275405884,0.2859542071819305,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7947676777839661,0.3984468579292297,0.3818743526935577,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6644713282585144,0.2303421199321746,1.0618969202041626,285.0021057128906,284.95001220703125,303.10015869140625,294.19158935546875,299.59674072265625,297.2270202636719,285.000732421875,1.0,0.6657918095588684,0.5508358478546143,0.5508358478546143,1.0,1.0,-3.412879943847656,1.374792456626892,2.0380873680114746,0.6044794917106628,0.958531379699707,0.958531379699707,0.0,231.47129821777344,238.0,68046.421875,0.0,3611.755615234375,1.0,278.5429077148437,282.8994445800781,297.1728515625,301.5216064453125,293.1499938964844,293.1499938964844,278.25,33492.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234344363212584,1.0,0.0,0.0,3.734762668609619,3.734786987304688,9.307206028097426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.59765625,0.0,1610.3348388671875,1895.4371337890625,0.0,3620.819091796875,0.9223991632461548,1.0,0.0,3.0,1.0,0.0
17927820,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9168236255645752,0.622289776802063,0.5631253123283386,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8916648626327515,0.57615065574646,0.5484227538108826,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7958635091781616,0.4039516746997833,0.2861649096012115,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7923056483268738,0.3986853361129761,0.3824199438095093,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.662003219127655,0.2299951463937759,1.0615746974945068,284.9043273925781,284.95001220703125,303.1261291503906,294.1970520019531,299.5966796875,297.2225646972656,284.9055480957031,1.0,0.6674302220344543,0.5480751991271973,0.5480751991271973,1.0,1.0,-3.4126110076904297,1.3701322078704834,2.0424787998199463,0.6000524163246155,0.8685414791107178,0.8685414791107178,0.0,234.7561187744141,241.0,68620.546875,0.0,3630.2724609375,1.0,278.25714111328125,282.7830505371094,297.2138671875,301.6762390136719,293.1499938964844,293.1499938964844,278.54998779296875,38544.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302803874015808,1.0,0.0,0.0,3.622770309448242,3.622794628143311,8.757394311942335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.955078125,0.0,1521.9786376953125,1895.4371337890625,0.0,3683.711181640625,0.9014115929603576,1.0,0.0,3.0,1.0,0.0
17927880,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9168236255645752,0.622289776802063,0.5631253123283386,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8916648626327515,0.57615065574646,0.5484227538108826,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7958635091781616,0.4039516746997833,0.2861649096012115,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7923056483268738,0.3986853361129761,0.3824199438095093,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.662003219127655,0.2299951463937759,1.0615746974945068,284.9043273925781,284.95001220703125,303.1261291503906,294.1970520019531,299.5966796875,297.2225646972656,284.9055480957031,1.0,0.6674302220344543,0.5480751991271973,0.5480751991271973,1.0,1.0,-3.4126110076904297,1.3701322078704834,2.0424787998199463,0.6000524163246155,0.8685414791107178,0.8685414791107178,0.0,234.7561187744141,241.0,68620.546875,0.0,3630.2724609375,1.0,278.25714111328125,282.7830505371094,297.2138671875,301.6762390136719,293.1499938964844,293.1499938964844,278.54998779296875,38544.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302803874015808,1.0,0.0,0.0,3.622770309448242,3.622794628143311,8.757394311942335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.955078125,0.0,1521.9786376953125,1895.4371337890625,0.0,3683.711181640625,0.9014115929603576,1.0,0.0,3.0,1.0,0.0
17927940,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9125831723213196,0.6200313568115234,0.5608673095703125,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8906456828117371,0.5791564583778381,0.5510938763618469,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7940205335617065,0.4046724438667297,0.2865768373012543,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906221747398376,0.3995886147022247,0.3831833899021148,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6601622700691223,0.2300449609756469,1.0616676807403564,285.00079345703125,284.95001220703125,303.1499938964844,294.1981506347656,299.60076904296875,297.2264404296875,284.9993896484375,1.0,0.66910320520401,0.545314610004425,0.545314610004425,1.0,1.0,-3.4146244525909424,1.3664041757583618,2.048220157623291,0.595813512802124,0.9571399688720704,0.9571399688720704,0.0,237.46372985839844,244.0,67988.6875,0.0,3650.928466796875,1.0,278.5429992675781,282.896728515625,297.1805419921875,301.52880859375,293.1499938964844,293.1499938964844,278.25,33547.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234718084335328,1.0,0.0,0.0,3.733984231948853,3.734008550643921,9.303326464760176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.6650390625,0.0,1609.854248046875,1895.4371337890625,0.0,3621.16357421875,0.922188639640808,1.0,0.0,3.0,1.0,0.0
17928000,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9125831723213196,0.6200313568115234,0.5608673095703125,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8906456828117371,0.5791564583778381,0.5510938763618469,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7940205335617065,0.4046724438667297,0.2865768373012543,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906221747398376,0.3995886147022247,0.3831833899021148,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6601622700691223,0.2300449609756469,1.0616676807403564,285.00079345703125,284.95001220703125,303.1499938964844,294.1981506347656,299.60076904296875,297.2264404296875,284.9993896484375,1.0,0.66910320520401,0.545314610004425,0.545314610004425,1.0,1.0,-3.4146244525909424,1.3664041757583618,2.048220157623291,0.595813512802124,0.9571399688720704,0.9571399688720704,0.0,237.46372985839844,244.0,67988.6875,0.0,3650.928466796875,1.0,278.5429992675781,282.896728515625,297.1805419921875,301.52880859375,293.1499938964844,293.1499938964844,278.25,33547.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234718084335328,1.0,0.0,0.0,3.733984231948853,3.734008550643921,9.303326464760176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.6650390625,0.0,1609.854248046875,1895.4371337890625,0.0,3621.16357421875,0.922188639640808,1.0,0.0,3.0,1.0,0.0
17928060,296.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9040545225143432,0.6142985224723816,0.5566686987876892,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8855380415916443,0.5790741443634033,0.5519204139709473,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7882221341133118,0.4024792015552521,0.2856979370117187,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7849976420402527,0.3976328670978546,0.3822110593318939,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6544161438941956,0.2273815870285034,1.0537989139556885,284.8956298828125,284.95001220703125,303.1726989746094,294.1953430175781,299.5858764648437,297.20135498046875,284.8962097167969,1.0,0.6697850823402405,0.5425918102264404,0.5425918102264404,1.0,1.0,-3.3989086151123047,1.3550540208816528,2.0438547134399414,0.5883793234825134,0.8586414456367493,0.8586414456367493,0.0,242.7938842773437,247.0,68198.3359375,0.0,3644.20703125,1.0,278.2577209472656,282.7787170410156,297.2103576660156,301.656005859375,293.1499938964844,293.1499938964844,278.54998779296875,39030.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301193952560424,1.0,0.0,0.0,3.604646921157837,3.604671001434326,8.669992439536145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.544921875,0.0,1505.68603515625,1895.4371337890625,0.0,3682.23583984375,0.8976740837097168,1.0,0.0,3.0,1.0,0.0
17928120,296.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9040545225143432,0.6142985224723816,0.5566686987876892,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8855380415916443,0.5790741443634033,0.5519204139709473,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7882221341133118,0.4024792015552521,0.2856979370117187,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7849976420402527,0.3976328670978546,0.3822110593318939,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6544161438941956,0.2273815870285034,1.0537989139556885,284.8956298828125,284.95001220703125,303.1726989746094,294.1953430175781,299.5858764648437,297.20135498046875,284.8962097167969,1.0,0.6697850823402405,0.5425918102264404,0.5425918102264404,1.0,1.0,-3.3989086151123047,1.3550540208816528,2.0438547134399414,0.5883793234825134,0.8586414456367493,0.8586414456367493,0.0,242.7938842773437,247.0,68198.3359375,0.0,3644.20703125,1.0,278.2577209472656,282.7787170410156,297.2103576660156,301.656005859375,293.1499938964844,293.1499938964844,278.54998779296875,39030.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301193952560424,1.0,0.0,0.0,3.604646921157837,3.604671001434326,8.669992439536145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.544921875,0.0,1505.68603515625,1895.4371337890625,0.0,3682.23583984375,0.8976740837097168,1.0,0.0,3.0,1.0,0.0
17928180,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8987641930580139,0.6111730933189392,0.5535447597503662,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.88287752866745,0.5808897018432617,0.5533629059791565,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7847200632095337,0.4020942151546478,0.2852466702461242,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.781562089920044,0.3972807824611664,0.3816713690757751,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6504725217819214,0.2259842008352279,1.0468121767044067,284.98663330078125,284.95001220703125,303.1951904296875,294.189453125,299.5829772949219,297.1960754394531,284.9857482910156,1.0,0.6700964570045471,0.5398690700531006,0.5398690700531006,1.0,1.0,-3.387274980545044,1.345470666885376,2.041804313659668,0.5812253952026367,0.9352691173553468,0.9352691173553468,0.0,246.13034057617188,250.0,67217.1640625,0.0,3635.75830078125,1.0,278.5419921875,282.8935852050781,297.16705322265625,301.4737548828125,293.1499938964844,293.1499938964844,278.25,34194.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222493767738342,1.0,0.0,0.0,3.692578077316284,3.692602157592773,9.098141049435072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10765.5634765625,0.0,1567.3919677734375,1895.4371337890625,0.0,3609.902587890625,0.913545310497284,1.0,0.0,3.0,1.0,0.0
17928240,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8987641930580139,0.6111730933189392,0.5535447597503662,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.88287752866745,0.5808897018432617,0.5533629059791565,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7847200632095337,0.4020942151546478,0.2852466702461242,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.781562089920044,0.3972807824611664,0.3816713690757751,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6504725217819214,0.2259842008352279,1.0468121767044067,284.98663330078125,284.95001220703125,303.1951904296875,294.189453125,299.5829772949219,297.1960754394531,284.9857482910156,1.0,0.6700964570045471,0.5398690700531006,0.5398690700531006,1.0,1.0,-3.387274980545044,1.345470666885376,2.041804313659668,0.5812253952026367,0.9352691173553468,0.9352691173553468,0.0,246.13034057617188,250.0,67217.1640625,0.0,3635.75830078125,1.0,278.5419921875,282.8935852050781,297.16705322265625,301.4737548828125,293.1499938964844,293.1499938964844,278.25,34194.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222493767738342,1.0,0.0,0.0,3.692578077316284,3.692602157592773,9.098141049435072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10765.5634765625,0.0,1567.3919677734375,1895.4371337890625,0.0,3609.902587890625,0.913545310497284,1.0,0.0,3.0,1.0,0.0
17928300,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8965725898742676,0.6091002225875854,0.5520833134651184,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8820216059684753,0.5815654993057251,0.5542584657669067,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7834618091583252,0.4017664492130279,0.2851808667182922,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7803356051445007,0.3970259428024292,0.3816168010234833,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6490384340286255,0.2253570854663849,1.044511318206787,284.8654479980469,284.95001220703125,303.20635986328125,294.1854248046875,299.5807800292969,297.1923828125,284.8650207519531,1.0,0.6703605055809021,0.5385076999664307,0.5385076999664307,1.0,1.0,-3.3836865425109863,1.3415931463241575,2.042093276977539,0.5782138109207153,0.8462702035903931,0.8462702035903931,0.0,247.5082550048828,250.0,67851.3359375,0.0,3635.168212890625,1.0,278.2969665527344,282.7587280273437,297.209228515625,301.67431640625,293.1499938964844,293.1499938964844,278.25,38810.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271711111068726,1.0,0.0,0.0,3.635963678359986,3.6359879970550537,8.821294841254712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.0390625,0.0,1538.558349609375,1895.4371337890625,0.0,3655.184326171875,0.9018608331680298,1.0,0.0,3.0,1.0,0.0
17928360,296.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8939155340194702,0.6070557236671448,0.5502238869667053,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8807838559150696,0.5822335481643677,0.5548931360244751,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7818486094474792,0.4014287889003753,0.2849622070789337,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.77878737449646,0.3967687487602234,0.3814015686511993,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6473895907402039,0.224746286869049,1.041951298713684,284.9037170410156,284.95001220703125,303.2174987792969,294.1806945800781,299.5791015625,297.1885681152344,284.9046325683594,1.0,0.6705612540245056,0.5373708605766296,0.5373708605766296,1.0,1.0,-3.378612279891968,1.3374422788619995,2.0411698818206787,0.5752122402191162,0.8501731157302856,0.8501731157302856,0.0,249.1122894287109,253.0,67426.390625,0.0,3632.342041015625,1.0,278.2578430175781,282.79461669921875,297.19158935546875,301.5850524902344,293.1499938964844,293.1499938964844,278.54998779296875,39078.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278286695480348,1.0,0.0,0.0,3.551521062850952,3.551544666290283,8.416317314186017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.65625,0.0,1448.751220703125,1895.4371337890625,0.0,3661.222412109375,0.8860836625099182,1.0,0.0,3.0,1.0,0.0
17928420,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8904604911804199,0.6045711040496826,0.5477921366691589,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8798806071281433,0.5846732258796692,0.557027280330658,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7801206707954407,0.4017150998115539,0.2850670218467712,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.777118980884552,0.3971030414104461,0.3816100358963012,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6453349590301514,0.2241557985544204,1.0389763116836548,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,299.5823974609375,297.19158935546875,284.99127197265625,1.0,0.6713178157806396,0.5350971817970276,0.5350971817970276,1.0,1.0,-3.3750433921813965,1.3319686651229858,2.043074607849121,0.5704492926597595,0.9294978380203248,0.9294978380203248,0.0,251.357421875,256.0,66666.390625,0.0,3636.818115234375,1.0,278.5416564941406,282.9027404785156,297.1481018066406,301.4169921875,293.1499938964844,293.1499938964844,278.25,33902.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920230269432068,1.0,0.0,0.0,3.6543567180633545,3.6543803215026855,8.91076808784419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.7255859375,0.0,1522.305419921875,1895.4371337890625,0.0,3591.283447265625,0.9047703146934508,1.0,0.0,3.0,1.0,0.0
17928480,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8904604911804199,0.6045711040496826,0.5477921366691589,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8798806071281433,0.5846732258796692,0.557027280330658,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7801206707954407,0.4017150998115539,0.2850670218467712,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.777118980884552,0.3971030414104461,0.3816100358963012,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6453349590301514,0.2241557985544204,1.0389763116836548,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,299.5823974609375,297.19158935546875,284.99127197265625,1.0,0.6713178157806396,0.5350971817970276,0.5350971817970276,1.0,1.0,-3.3750433921813965,1.3319686651229858,2.043074607849121,0.5704492926597595,0.9294978380203248,0.9294978380203248,0.0,251.357421875,256.0,66666.390625,0.0,3636.818115234375,1.0,278.5416564941406,282.9027404785156,297.1481018066406,301.4169921875,293.1499938964844,293.1499938964844,278.25,33902.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920230269432068,1.0,0.0,0.0,3.6543567180633545,3.6543803215026855,8.91076808784419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.7255859375,0.0,1522.305419921875,1895.4371337890625,0.0,3591.283447265625,0.9047703146934508,1.0,0.0,3.0,1.0,0.0
17928540,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8861433267593384,0.6007528305053711,0.5447765588760376,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8782601356506348,0.5862564444541931,0.5588365197181702,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7777741551399231,0.4013264775276184,0.2850148975849151,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.774883508682251,0.3968855440616607,0.3816761970520019,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6429784297943115,0.2233319133520126,1.0362753868103027,284.9082336425781,284.95001220703125,303.2615661621094,294.15545654296875,299.5810241699219,297.1874389648437,284.90887451171875,1.0,0.6722229719161987,0.5328235030174255,0.5328235030174255,1.0,1.0,-3.370367765426636,1.325964331626892,2.044403553009033,0.5656063556671143,0.847493052482605,0.847493052482605,0.0,254.25030517578125,259.0,66976.6015625,0.0,3642.355712890625,1.0,278.25787353515625,282.8007202148437,297.16973876953125,301.5338134765625,293.1499938964844,293.1499938964844,278.54998779296875,38786.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926561713218689,1.0,0.0,0.0,3.52354383468628,3.5235671997070312,8.284239925160364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.12109375,0.0,1417.106689453125,1895.4371337890625,0.0,3649.586181640625,0.879681408405304,1.0,0.0,3.0,1.0,0.0
17928600,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8861433267593384,0.6007528305053711,0.5447765588760376,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8782601356506348,0.5862564444541931,0.5588365197181702,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7777741551399231,0.4013264775276184,0.2850148975849151,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.774883508682251,0.3968855440616607,0.3816761970520019,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6429784297943115,0.2233319133520126,1.0362753868103027,284.9082336425781,284.95001220703125,303.2615661621094,294.15545654296875,299.5810241699219,297.1874389648437,284.90887451171875,1.0,0.6722229719161987,0.5328235030174255,0.5328235030174255,1.0,1.0,-3.370367765426636,1.325964331626892,2.044403553009033,0.5656063556671143,0.847493052482605,0.847493052482605,0.0,254.25030517578125,259.0,66976.6015625,0.0,3642.355712890625,1.0,278.25787353515625,282.8007202148437,297.16973876953125,301.5338134765625,293.1499938964844,293.1499938964844,278.54998779296875,38786.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926561713218689,1.0,0.0,0.0,3.52354383468628,3.5235671997070312,8.284239925160364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.12109375,0.0,1417.106689453125,1895.4371337890625,0.0,3649.586181640625,0.879681408405304,1.0,0.0,3.0,1.0,0.0
17928660,296.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8827810883522034,0.5984070897102356,0.5424990057945251,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8773841261863708,0.5887696146965027,0.5610741972923279,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7761377692222595,0.4017281830310821,0.2852244675159454,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7733085751533508,0.3973319232463836,0.3820284008979797,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411727666854858,0.2229430675506591,1.0344210863113403,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.5844421386719,297.1916809082031,284.9913330078125,1.0,0.6733100414276123,0.5304574370384216,0.5304574370384216,1.0,1.0,-3.3687572479248047,1.321073055267334,2.047683954238892,0.561005711555481,0.9250033497810364,0.9250033497810364,0.0,256.6897277832031,262.0,66269.0390625,0.0,3652.586181640625,1.0,278.5414428710937,282.9039611816406,297.12078857421875,301.3650207519531,293.1499938964844,293.1499938964844,278.25,33780.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194948673248292,1.0,0.0,0.0,3.631447076797485,3.631470441818237,8.799393071967643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.2685546875,0.0,1496.10302734375,1895.4371337890625,0.0,3584.49609375,0.8995199799537659,1.0,0.0,3.0,1.0,0.0
17928720,296.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8827810883522034,0.5984070897102356,0.5424990057945251,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8773841261863708,0.5887696146965027,0.5610741972923279,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7761377692222595,0.4017281830310821,0.2852244675159454,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7733085751533508,0.3973319232463836,0.3820284008979797,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411727666854858,0.2229430675506591,1.0344210863113403,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.5844421386719,297.1916809082031,284.9913330078125,1.0,0.6733100414276123,0.5304574370384216,0.5304574370384216,1.0,1.0,-3.3687572479248047,1.321073055267334,2.047683954238892,0.561005711555481,0.9250033497810364,0.9250033497810364,0.0,256.6897277832031,262.0,66269.0390625,0.0,3652.586181640625,1.0,278.5414428710937,282.9039611816406,297.12078857421875,301.3650207519531,293.1499938964844,293.1499938964844,278.25,33780.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194948673248292,1.0,0.0,0.0,3.631447076797485,3.631470441818237,8.799393071967643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.2685546875,0.0,1496.10302734375,1895.4371337890625,0.0,3584.49609375,0.8995199799537659,1.0,0.0,3.0,1.0,0.0
17928780,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8785333633422852,0.594723105430603,0.5396048426628113,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8757376074790955,0.5903730392456055,0.5629144310951233,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7738307118415833,0.4014168083667755,0.285232663154602,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7710996270179749,0.3971654176712036,0.3821569979190826,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6389501690864563,0.2222303599119186,1.0323184728622437,284.9091186523437,284.95001220703125,303.3049011230469,294.1213073730469,299.5826721191406,297.18798828125,284.90966796875,1.0,0.6744399666786194,0.528091311454773,0.528091311454773,1.0,1.0,-3.365132570266724,1.3152612447738647,2.0498714447021484,0.556121289730072,0.8440251350402832,0.8440251350402832,0.0,259.78369140625,265.0,66581.7421875,0.0,3661.745849609375,1.0,278.258056640625,282.80230712890625,297.1373291015625,301.4770812988281,293.1499938964844,293.1499938964844,278.54998779296875,38719.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926178216934204,1.0,0.0,0.0,3.501859188079834,3.501882314682007,8.182587407645769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.0888671875,0.0,1394.0400390625,1895.4371337890625,0.0,3646.061767578125,0.8748300075531006,1.0,0.0,3.0,1.0,0.0
17928840,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8785333633422852,0.594723105430603,0.5396048426628113,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8757376074790955,0.5903730392456055,0.5629144310951233,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7738307118415833,0.4014168083667755,0.285232663154602,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7710996270179749,0.3971654176712036,0.3821569979190826,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6389501690864563,0.2222303599119186,1.0323184728622437,284.9091186523437,284.95001220703125,303.3049011230469,294.1213073730469,299.5826721191406,297.18798828125,284.90966796875,1.0,0.6744399666786194,0.528091311454773,0.528091311454773,1.0,1.0,-3.365132570266724,1.3152612447738647,2.0498714447021484,0.556121289730072,0.8440251350402832,0.8440251350402832,0.0,259.78369140625,265.0,66581.7421875,0.0,3661.745849609375,1.0,278.258056640625,282.80230712890625,297.1373291015625,301.4770812988281,293.1499938964844,293.1499938964844,278.54998779296875,38719.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926178216934204,1.0,0.0,0.0,3.501859188079834,3.501882314682007,8.182587407645769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.0888671875,0.0,1394.0400390625,1895.4371337890625,0.0,3646.061767578125,0.8748300075531006,1.0,0.0,3.0,1.0,0.0
17928900,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8766099810600281,0.5935646295547485,0.5383020043373108,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8750497698783875,0.5915889739990234,0.5638832449913025,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7728022933006287,0.4016027450561523,0.2852629125118255,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7701056599617004,0.3973584175109863,0.3822363018989563,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6379132270812988,0.2220275998115539,1.0312235355377195,285.0121154785156,284.95001220703125,303.31561279296875,294.1116027832031,299.5839233398437,297.1897277832031,285.0121765136719,1.0,0.6749957203865051,0.526908278465271,0.526908278465271,1.0,1.0,-3.363539457321167,1.312443494796753,2.051095962524414,0.5535973310470581,0.9166537523269652,0.9166537523269652,0.0,261.21759033203125,265.0,65801.765625,0.0,3666.201171875,1.0,278.49810791015625,282.9198913574219,297.0821228027344,301.2572021484375,293.1499938964844,293.1499938964844,278.54998779296875,34068.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207220673561096,1.0,0.0,0.0,3.553630113601685,3.553652763366699,8.426315503129445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.6220703125,0.0,1414.4991455078125,1895.4371337890625,0.0,3595.8203125,0.8839673399925232,1.0,0.0,3.0,1.0,0.0
17928960,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8752241134643555,0.592475414276123,0.5374188423156738,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8748194575309753,0.5928831696510315,0.5651546716690063,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7722180485725403,0.4018800854682922,0.2854882478713989,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7695251703262329,0.3976325988769531,0.3825368583202362,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6372186541557312,0.2219047248363495,1.0308101177215576,284.9906311035156,284.95001220703125,303.3262939453125,294.1014404296875,299.5858154296875,297.1924133300781,284.9892578125,1.0,0.6756768822669983,0.525742769241333,0.525742769241333,1.0,1.0,-3.364140033721924,1.3105595111846924,2.0535805225372314,0.5515683889389038,0.9196097254753112,0.9196097254753112,0.0,262.3820495605469,268.0,65893.5,0.0,3674.338134765625,1.0,278.5420227050781,282.9025573730469,297.08306884765625,301.3041076660156,293.1499938964844,293.1499938964844,278.25,33681.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192424416542052,1.0,0.0,0.0,3.613043785095215,3.613066911697388,8.71043255301629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.7353515625,0.0,1475.2662353515625,1895.4371337890625,0.0,3582.16552734375,0.895077109336853,1.0,0.0,3.0,1.0,0.0
17929020,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8711279630661011,0.5889132022857666,0.5346365571022034,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8732061982154846,0.5944798588752747,0.5669947266578674,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7700101733207703,0.4016419351100921,0.2855487763881683,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7673823237419128,0.3974846005439758,0.3826875984668731,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6351036429405212,0.2212421149015426,1.028957486152649,284.9099426269531,284.95001220703125,303.3475036621094,294.0800170898437,299.58380126953125,297.1888732910156,284.910400390625,1.0,0.6769110560417175,0.5234118103981018,0.5234118103981018,1.0,1.0,-3.3610403537750244,1.30494225025177,2.056097984313965,0.5467559695243835,0.8402838706970215,0.8402838706970215,0.0,265.5650634765625,271.0,66186.0078125,0.0,3685.222412109375,1.0,278.2582397460937,282.803466796875,297.0966796875,301.4116516113281,293.1499938964844,293.1499938964844,278.54998779296875,38700.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260904788970948,1.0,0.0,0.0,3.4804136753082275,3.4804365634918213,8.082673730314127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.1416015625,0.0,1371.8170166015625,1895.4371337890625,0.0,3645.25537109375,0.870076060295105,1.0,0.0,3.0,1.0,0.0
17929080,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8711279630661011,0.5889132022857666,0.5346365571022034,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8732061982154846,0.5944798588752747,0.5669947266578674,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7700101733207703,0.4016419351100921,0.2855487763881683,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7673823237419128,0.3974846005439758,0.3826875984668731,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6351036429405212,0.2212421149015426,1.028957486152649,284.9099426269531,284.95001220703125,303.3475036621094,294.0800170898437,299.58380126953125,297.1888732910156,284.910400390625,1.0,0.6769110560417175,0.5234118103981018,0.5234118103981018,1.0,1.0,-3.3610403537750244,1.30494225025177,2.056097984313965,0.5467559695243835,0.8402838706970215,0.8402838706970215,0.0,265.5650634765625,271.0,66186.0078125,0.0,3685.222412109375,1.0,278.2582397460937,282.803466796875,297.0966796875,301.4116516113281,293.1499938964844,293.1499938964844,278.54998779296875,38700.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260904788970948,1.0,0.0,0.0,3.4804136753082275,3.4804365634918213,8.082673730314127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.1416015625,0.0,1371.8170166015625,1895.4371337890625,0.0,3645.25537109375,0.870076060295105,1.0,0.0,3.0,1.0,0.0
