time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929140,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.867957592010498,0.5867511630058289,0.5325474143028259,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8723183870315552,0.5969722867012024,0.5692314505577087,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7684962153434753,0.4021752476692199,0.2858600914478302,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7658676505088806,0.3979590535163879,0.3830845654010772,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334614157676697,0.2209521532058715,1.0276492834091189,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.58660888671875,297.1932678222656,284.98895263671875,1.0,0.6782251596450806,0.5210807919502258,0.5210807919502258,1.0,1.0,-3.3604888916015625,1.300364375114441,2.060124635696411,0.5422263145446777,0.9143441319465636,0.9143441319465636,0.0,268.2218322753906,274.0,65500.5078125,0.0,3699.182373046875,1.0,278.5411071777344,282.9024658203125,297.03985595703125,301.2362365722656,293.1499938964844,293.1499938964844,278.25,33771.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192640781402588,1.0,0.0,0.0,3.5901639461517334,3.5901870727539062,8.600463843322359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.2041015625,0.0,1451.212646484375,1895.4371337890625,0.0,3582.365234375,0.8902382254600525,1.0,0.0,3.0,1.0,0.0
17929200,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.867957592010498,0.5867511630058289,0.5325474143028259,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8723183870315552,0.5969722867012024,0.5692314505577087,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7684962153434753,0.4021752476692199,0.2858600914478302,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7658676505088806,0.3979590535163879,0.3830845654010772,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334614157676697,0.2209521532058715,1.0276492834091189,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.58660888671875,297.1932678222656,284.98895263671875,1.0,0.6782251596450806,0.5210807919502258,0.5210807919502258,1.0,1.0,-3.3604888916015625,1.300364375114441,2.060124635696411,0.5422263145446777,0.9143441319465636,0.9143441319465636,0.0,268.2218322753906,274.0,65500.5078125,0.0,3699.182373046875,1.0,278.5411071777344,282.9024658203125,297.03985595703125,301.2362365722656,293.1499938964844,293.1499938964844,278.25,33771.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192640781402588,1.0,0.0,0.0,3.5901639461517334,3.5901870727539062,8.600463843322359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.2041015625,0.0,1451.212646484375,1895.4371337890625,0.0,3582.365234375,0.8902382254600525,1.0,0.0,3.0,1.0,0.0
17929260,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8640365600585938,0.5833120942115784,0.529853880405426,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8707581162452698,0.5985592603683472,0.5710510015487671,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7664136290550232,0.4020266234874725,0.2859738171100616,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7638064622879028,0.3978262841701507,0.3832415640354156,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6314437389373779,0.2203268855810165,1.0259442329406738,284.9098815917969,284.95001220703125,303.38934326171875,294.0332946777344,299.5843505859375,297.1898193359375,284.9100952148437,1.0,0.679515540599823,0.5187888741493225,0.5187888741493225,1.0,1.0,-3.357719659805298,1.294867992401123,2.062851905822754,0.5374472737312317,0.8359525799751282,0.8359525799751282,0.0,271.4434814453125,277.0,65794.2890625,0.0,3711.04296875,1.0,278.25860595703125,282.8032531738281,297.0501403808594,301.3403625488281,293.1499938964844,293.1499938964844,278.54998779296875,38650.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261242747306824,1.0,0.0,0.0,3.460344314575196,3.46036696434021,7.989727350832254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.76953125,0.0,1351.03076171875,1895.4371337890625,0.0,3645.565673828125,0.8654579520225525,1.0,0.0,3.0,1.0,0.0
17929320,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8640365600585938,0.5833120942115784,0.529853880405426,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8707581162452698,0.5985592603683472,0.5710510015487671,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7664136290550232,0.4020266234874725,0.2859738171100616,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7638064622879028,0.3978262841701507,0.3832415640354156,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6314437389373779,0.2203268855810165,1.0259442329406738,284.9098815917969,284.95001220703125,303.38934326171875,294.0332946777344,299.5843505859375,297.1898193359375,284.9100952148437,1.0,0.679515540599823,0.5187888741493225,0.5187888741493225,1.0,1.0,-3.357719659805298,1.294867992401123,2.062851905822754,0.5374472737312317,0.8359525799751282,0.8359525799751282,0.0,271.4434814453125,277.0,65794.2890625,0.0,3711.04296875,1.0,278.25860595703125,282.8032531738281,297.0501403808594,301.3403625488281,293.1499938964844,293.1499938964844,278.54998779296875,38650.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261242747306824,1.0,0.0,0.0,3.460344314575196,3.46036696434021,7.989727350832254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.76953125,0.0,1351.03076171875,1895.4371337890625,0.0,3645.565673828125,0.8654579520225525,1.0,0.0,3.0,1.0,0.0
17929380,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8610231876373291,0.5812337398529053,0.527851402759552,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8699168562889099,0.6010299324989319,0.5732741951942444,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7650210857391357,0.4026452302932739,0.2863476574420929,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7623646855354309,0.3983055055141449,0.3836485147476196,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6298856735229492,0.2200654745101928,1.0247843265533447,284.98895263671875,284.95001220703125,303.4100036621094,294.0084533691406,299.5868835449219,297.1942138671875,284.9882202148437,1.0,0.6808784604072571,0.5164969563484192,0.5164969563484192,1.0,1.0,-3.3575220108032227,1.2904170751571655,2.067104816436768,0.5329611301422119,0.9092149138450624,0.9092149138450624,0.0,274.1234130859375,280.0,65110.8203125,0.0,3725.966064453125,1.0,278.5409240722656,282.9017639160156,296.9912414550781,301.1628112792969,293.1499938964844,293.1499938964844,278.25,33777.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193294048309326,1.0,0.0,0.0,3.569256067276001,3.5692789554595947,8.500583135173656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.5517578125,0.0,1428.9139404296875,1895.4371337890625,0.0,3582.968505859375,0.885565459728241,1.0,0.0,3.0,1.0,0.0
17929440,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8610231876373291,0.5812337398529053,0.527851402759552,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8699168562889099,0.6010299324989319,0.5732741951942444,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7650210857391357,0.4026452302932739,0.2863476574420929,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7623646855354309,0.3983055055141449,0.3836485147476196,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6298856735229492,0.2200654745101928,1.0247843265533447,284.98895263671875,284.95001220703125,303.4100036621094,294.0084533691406,299.5868835449219,297.1942138671875,284.9882202148437,1.0,0.6808784604072571,0.5164969563484192,0.5164969563484192,1.0,1.0,-3.3575220108032227,1.2904170751571655,2.067104816436768,0.5329611301422119,0.9092149138450624,0.9092149138450624,0.0,274.1234130859375,280.0,65110.8203125,0.0,3725.966064453125,1.0,278.5409240722656,282.9017639160156,296.9912414550781,301.1628112792969,293.1499938964844,293.1499938964844,278.25,33777.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193294048309326,1.0,0.0,0.0,3.569256067276001,3.5692789554595947,8.500583135173656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.5517578125,0.0,1428.9139404296875,1895.4371337890625,0.0,3582.968505859375,0.885565459728241,1.0,0.0,3.0,1.0,0.0
17929500,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8593907356262207,0.5795640349388123,0.5267502069473267,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8693845868110657,0.6018362641334534,0.5743330717086792,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7642499208450317,0.4026406407356262,0.2865298986434936,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.761568009853363,0.3982711136341095,0.3838427662849426,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6290742754936218,0.2197965681552887,1.024320363998413,284.87384033203125,284.95001220703125,303.4202575683594,293.99578857421875,299.5858154296875,297.1928405761719,284.8744201660156,1.0,0.681598961353302,0.5153509974479675,0.5153509974479675,1.0,1.0,-3.357372045516968,1.288140892982483,2.0692312717437744,0.530793309211731,0.8257501721382141,0.8257501721382141,0.0,275.59771728515625,280.0,65711.0078125,0.0,3734.06396484375,1.0,278.30035400390625,282.7731018066406,297.0259094238281,301.3546142578125,293.1499938964844,293.1499938964844,278.25,38785.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249552488327026,1.0,0.0,0.0,3.511429071426392,3.5114521980285645,8.227370926761068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.2265625,0.0,1404.44873046875,1895.4371337890625,0.0,3634.81640625,0.8740437626838684,1.0,0.0,3.0,1.0,0.0
17929560,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8572990894317627,0.5779072046279907,0.5252516269683838,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8684288859367371,0.6026000380516052,0.5750753879547119,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7630892395973206,0.4025978446006775,0.2865279912948608,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7604012489318848,0.3981842398643493,0.3838136792182922,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6279628872871399,0.2194724082946777,1.0232137441635132,284.9119567871094,284.95001220703125,303.4304504394531,293.9829406738281,299.5843505859375,297.1908264160156,284.9123840332031,1.0,0.682210385799408,0.5142422318458557,0.5142422318458557,1.0,1.0,-3.3550949096679688,1.2850452661514282,2.07004976272583,0.5282208323478699,0.8330111503601074,0.8330111503601074,0.0,277.3541259765625,283.0,65387.23828125,0.0,3738.666259765625,1.0,278.2587890625,282.80548095703125,297.0001220703125,301.2642517089844,293.1499938964844,293.1499938964844,278.54998779296875,38665.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262303113937378,1.0,0.0,0.0,3.437537908554077,3.4375603199005127,7.884756314524566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.2705078125,0.0,1328.1771240234375,1895.4371337890625,0.0,3646.540283203125,0.8605982065200806,1.0,0.0,3.0,1.0,0.0
17929620,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8544397354125977,0.575910210609436,0.5233274102210999,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676332235336304,0.6050462126731873,0.577278196811676,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.761823832988739,0.4033152461051941,0.2869715392589569,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590309381484985,0.3986672461032867,0.3842266798019409,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6264765858650208,0.219236746430397,1.0221803188323977,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.58673095703125,297.1951904296875,284.9872741699219,1.0,0.6836117506027222,0.5120246410369873,0.5120246410369873,1.0,1.0,-3.355210304260254,1.280776858329773,2.0744333267211914,0.5238404870033264,0.9041510224342346,0.9041510224342346,0.0,280.0466613769531,286.0,64730.1640625,0.0,3754.401611328125,1.0,278.5407409667969,282.9006042480469,296.9397888183594,301.0867919921875,293.1499938964844,293.1499938964844,278.25,33773.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194391965866088,1.0,0.0,0.0,3.549005508422852,3.549028158187866,8.404398954553471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.45703125,0.0,1407.4873046875,1895.4371337890625,0.0,3583.982177734375,0.8810126185417175,1.0,0.0,3.0,1.0,0.0
17929680,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8544397354125977,0.575910210609436,0.5233274102210999,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676332235336304,0.6050462126731873,0.577278196811676,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.761823832988739,0.4033152461051941,0.2869715392589569,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590309381484985,0.3986672461032867,0.3842266798019409,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6264765858650208,0.219236746430397,1.0221803188323977,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.58673095703125,297.1951904296875,284.9872741699219,1.0,0.6836117506027222,0.5120246410369873,0.5120246410369873,1.0,1.0,-3.355210304260254,1.280776858329773,2.0744333267211914,0.5238404870033264,0.9041510224342346,0.9041510224342346,0.0,280.0466613769531,286.0,64730.1640625,0.0,3754.401611328125,1.0,278.5407409667969,282.9006042480469,296.9397888183594,301.0867919921875,293.1499938964844,293.1499938964844,278.25,33773.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194391965866088,1.0,0.0,0.0,3.549005508422852,3.549028158187866,8.404398954553471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.45703125,0.0,1407.4873046875,1895.4371337890625,0.0,3583.982177734375,0.8810126185417175,1.0,0.0,3.0,1.0,0.0
17929740,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8508993983268738,0.5726941823959351,0.5208106637001038,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8662088513374329,0.6065977215766907,0.5790529251098633,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7600391507148743,0.4033806622028351,0.2872231006622314,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571567296981812,0.3985565900802612,0.3843951225280761,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6246287226676941,0.2186733782291412,1.0207219123840332,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.583984375,297.1918334960937,284.91180419921875,1.0,0.6849775314331055,0.5098071098327637,0.5098071098327637,1.0,1.0,-3.3530757427215576,1.275519609451294,2.077556133270264,0.5191376805305481,0.8291547298431396,0.8291547298431396,0.0,283.2832946777344,289.0,65021.89453125,0.0,3767.81005859375,1.0,278.2592468261719,282.8045349121094,296.94775390625,301.1874694824219,293.1499938964844,293.1499938964844,278.54998779296875,38499.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263474345207214,1.0,0.0,0.0,3.419981002807617,3.4200034141540527,7.804421215951152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.578125,0.0,1309.5281982421875,1895.4371337890625,0.0,3647.616943359375,0.8564503192901611,1.0,0.0,3.0,1.0,0.0
17929800,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8508993983268738,0.5726941823959351,0.5208106637001038,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8662088513374329,0.6065977215766907,0.5790529251098633,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7600391507148743,0.4033806622028351,0.2872231006622314,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571567296981812,0.3985565900802612,0.3843951225280761,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6246287226676941,0.2186733782291412,1.0207219123840332,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.583984375,297.1918334960937,284.91180419921875,1.0,0.6849775314331055,0.5098071098327637,0.5098071098327637,1.0,1.0,-3.3530757427215576,1.275519609451294,2.077556133270264,0.5191376805305481,0.8291547298431396,0.8291547298431396,0.0,283.2832946777344,289.0,65021.89453125,0.0,3767.81005859375,1.0,278.2592468261719,282.8045349121094,296.94775390625,301.1874694824219,293.1499938964844,293.1499938964844,278.54998779296875,38499.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263474345207214,1.0,0.0,0.0,3.419981002807617,3.4200034141540527,7.804421215951152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.578125,0.0,1309.5281982421875,1895.4371337890625,0.0,3647.616943359375,0.8564503192901611,1.0,0.0,3.0,1.0,0.0
17929860,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8481939435005188,0.5707713961601257,0.5189672708511353,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8654619455337524,0.6090134978294373,0.5812361240386963,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7589074969291687,0.4042038023471832,0.2877450585365295,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7558594942092896,0.3990404009819031,0.3848151564598083,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6232047080993652,0.2184603363275528,1.019809007644653,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.58624267578125,297.1961669921875,284.9867553710937,1.0,0.6864129900932312,0.5076690912246704,0.5076690912246704,1.0,1.0,-3.353512525558472,1.2714486122131348,2.082063913345337,0.5148793458938599,0.8995360136032104,0.8995360136032104,0.0,285.9795837402344,277.0,64358.578125,0.0,3784.3349609375,1.0,278.5405578613281,282.8997497558594,296.8873291015625,301.010009765625,293.1499938964844,293.1499938964844,278.8500061035156,33776.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195545315742492,1.0,0.0,0.0,3.529103279113769,3.529125690460205,8.310402108691051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.4736328125,0.0,1386.690673828125,1895.4371337890625,0.0,3585.046630859375,0.8765600323677063,1.0,0.0,3.0,1.0,0.0
17929920,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8481939435005188,0.5707713961601257,0.5189672708511353,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8654619455337524,0.6090134978294373,0.5812361240386963,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7589074969291687,0.4042038023471832,0.2877450585365295,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7558594942092896,0.3990404009819031,0.3848151564598083,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6232047080993652,0.2184603363275528,1.019809007644653,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.58624267578125,297.1961669921875,284.9867553710937,1.0,0.6864129900932312,0.5076690912246704,0.5076690912246704,1.0,1.0,-3.353512525558472,1.2714486122131348,2.082063913345337,0.5148793458938599,0.8995360136032104,0.8995360136032104,0.0,285.9795837402344,277.0,64358.578125,0.0,3784.3349609375,1.0,278.5405578613281,282.8997497558594,296.8873291015625,301.010009765625,293.1499938964844,293.1499938964844,278.8500061035156,33776.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195545315742492,1.0,0.0,0.0,3.529103279113769,3.529125690460205,8.310402108691051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.4736328125,0.0,1386.690673828125,1895.4371337890625,0.0,3585.046630859375,0.8765600323677063,1.0,0.0,3.0,1.0,0.0
17929980,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8501851558685303,0.5690816044807434,0.517263650894165,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8696511387825012,0.6116394400596619,0.5834856033325195,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7620739936828613,0.4052996337413788,0.2883388698101043,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7587626576423645,0.399740070104599,0.385258674621582,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6250786781311035,0.2184529453516006,1.0187458992004397,285.03350830078125,284.95001220703125,303.5104675292969,293.8786926269531,299.5894775390625,297.2023620605469,285.0301208496094,1.0,0.6839373111724854,0.5055310726165771,0.5055310726165771,1.0,1.0,-3.354140281677246,1.2674072980880735,2.086732864379883,0.5107156038284302,0.9911398887634276,0.9911398887634276,0.0,281.55584716796875,265.0,63981.859375,0.0,3760.551513671875,1.0,278.84228515625,282.9651794433594,296.86871337890625,300.95269775390625,293.1499938964844,293.1499938964844,278.54998779296875,31445.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152950644493104,1.0,0.0,0.0,3.713887453079224,3.713911056518554,9.203452009387548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.7568359375,0.0,1570.7413330078125,1895.4371337890625,0.0,3545.676513671875,0.9161190390586852,1.0,0.0,3.0,1.0,0.0
17930040,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8501851558685303,0.5690816044807434,0.517263650894165,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8696511387825012,0.6116394400596619,0.5834856033325195,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7620739936828613,0.4052996337413788,0.2883388698101043,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7587626576423645,0.399740070104599,0.385258674621582,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6250786781311035,0.2184529453516006,1.0187458992004397,285.03350830078125,284.95001220703125,303.5104675292969,293.8786926269531,299.5894775390625,297.2023620605469,285.0301208496094,1.0,0.6839373111724854,0.5055310726165771,0.5055310726165771,1.0,1.0,-3.354140281677246,1.2674072980880735,2.086732864379883,0.5107156038284302,0.9911398887634276,0.9911398887634276,0.0,281.55584716796875,265.0,63981.859375,0.0,3760.551513671875,1.0,278.84228515625,282.9651794433594,296.86871337890625,300.95269775390625,293.1499938964844,293.1499938964844,278.54998779296875,31445.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152950644493104,1.0,0.0,0.0,3.713887453079224,3.713911056518554,9.203452009387548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.7568359375,0.0,1570.7413330078125,1895.4371337890625,0.0,3545.676513671875,0.9161190390586852,1.0,0.0,3.0,1.0,0.0
17930100,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8518438339233398,0.5674038529396057,0.5160513520240784,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8725280165672302,0.6123359799385071,0.5843251943588257,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.764323890209198,0.4053882360458374,0.2884862422943115,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.760879635810852,0.3996860682964325,0.3852934837341308,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6265274286270142,0.2182330191135406,1.0177286863327026,284.87701416015625,284.95001220703125,303.520263671875,293.86590576171875,299.58758544921875,297.2001953125,284.87237548828125,1.0,0.6819145083427429,0.5044620633125305,0.5044620633125305,1.0,1.0,-3.352696657180786,1.2646427154541016,2.088053941726685,0.5083703994750977,0.889045774936676,0.889045774936676,0.0,278.0368957519531,265.0,64988.0234375,0.0,3736.939208984375,1.0,278.595947265625,282.79205322265625,296.91070556640625,301.17889404296875,293.1499938964844,293.1499938964844,278.54998779296875,35787.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228025674819946,1.0,0.0,0.0,3.710408926010132,3.7104334831237793,9.186219926959892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.1689453125,0.0,1599.80517578125,1895.4371337890625,0.0,3614.99951171875,0.9165491461753844,1.0,0.0,3.0,1.0,0.0
17930160,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8532966375350952,0.5655495524406433,0.5142450928688049,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8752864003181458,0.6128308773040771,0.5846653580665588,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7664295434951782,0.405311107635498,0.2883409559726715,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7628746032714844,0.3994602859020233,0.3849697411060333,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6278437972068787,0.2178787440061569,1.015636920928955,284.8866882324219,284.95001220703125,303.5299987792969,293.8532409667969,299.5842590332031,297.1959533691406,284.88824462890625,1.0,0.6793670058250427,0.5034070611000061,0.5034070611000061,1.0,1.0,-3.3478572368621826,1.2605129480361938,2.087344169616699,0.5053613781929016,0.8708442449569702,0.8708442449569702,0.0,274.2691955566406,253.0,64583.6875,0.0,3703.804443359375,1.0,278.5572204589844,282.8055725097656,296.88507080078125,301.096435546875,293.1499938964844,293.1499938964844,278.8500061035156,38258.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256283640861512,1.0,0.0,0.0,3.631648063659668,3.631672382354736,8.800367936601106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.8125,0.0,1529.66015625,1895.4371337890625,0.0,3641.0068359375,0.9028087258338928,1.0,0.0,3.0,1.0,0.0
17930220,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8588855862617493,0.5637606382369995,0.5118613243103027,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.883406400680542,0.6151748895645142,0.58614581823349,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7729679346084595,0.4063044786453247,0.288532018661499,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690534591674805,0.3999439179897308,0.3848014175891876,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6320727467536926,0.2177288085222244,1.012416124343872,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5855407714844,297.1999206542969,284.985595703125,1.0,0.6736986041069031,0.5012969970703125,0.5012969970703125,1.0,1.0,-3.342914581298828,1.254194259643555,2.088720321655273,0.5000038146972656,0.951799213886261,0.951799213886261,0.0,264.3754272460937,241.0,63700.90625,0.0,3635.586181640625,1.0,278.8430480957031,282.924560546875,296.8128967285156,300.8948974609375,293.1499938964844,293.1499938964844,278.54998779296875,33752.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190362095832824,1.0,0.0,0.0,3.731764078140259,3.731788396835327,9.29226587231824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.0537109375,0.0,1608.8621826171875,1895.4371337890625,0.0,3580.260986328125,0.9217868447303772,1.0,0.0,3.0,1.0,0.0
17930280,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8588855862617493,0.5637606382369995,0.5118613243103027,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.883406400680542,0.6151748895645142,0.58614581823349,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7729679346084595,0.4063044786453247,0.288532018661499,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690534591674805,0.3999439179897308,0.3848014175891876,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6320727467536926,0.2177288085222244,1.012416124343872,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5855407714844,297.1999206542969,284.985595703125,1.0,0.6736986041069031,0.5012969970703125,0.5012969970703125,1.0,1.0,-3.342914581298828,1.254194259643555,2.088720321655273,0.5000038146972656,0.951799213886261,0.951799213886261,0.0,264.3754272460937,241.0,63700.90625,0.0,3635.586181640625,1.0,278.8430480957031,282.924560546875,296.8128967285156,300.8948974609375,293.1499938964844,293.1499938964844,278.54998779296875,33752.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190362095832824,1.0,0.0,0.0,3.731764078140259,3.731788396835327,9.29226587231824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.0537109375,0.0,1608.8621826171875,1895.4371337890625,0.0,3580.260986328125,0.9217868447303772,1.0,0.0,3.0,1.0,0.0
17930340,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8652725219726562,0.560813844203949,0.5091270208358765,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.89247727394104,0.6166641116142273,0.5873659253120422,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.780387818813324,0.4067170619964599,0.2886453866958618,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7760968804359436,0.3999053835868835,0.3845188021659851,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6369743347167969,0.2173307389020919,1.0091558694839478,284.8937683105469,284.95001220703125,303.5685119628906,293.8047180175781,299.58203125,297.1967468261719,284.895263671875,1.0,0.667482852935791,0.4991869628429413,0.4991869628429413,1.0,1.0,-3.336976766586304,1.247419834136963,2.089556932449341,0.4946270585060119,0.8556914329528809,0.8556914329528809,0.0,253.7826538085937,229.0,63989.62109375,0.0,3561.231201171875,1.0,278.5572814941406,282.81573486328125,296.8227233886719,300.9946594238281,293.1499938964844,293.1499938964844,278.8500061035156,39267.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926231861114502,1.0,0.0,0.0,3.589923858642578,3.5899479389190674,8.599313900958805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.9599609375,0.0,1491.3953857421875,1895.4371337890625,0.0,3646.554931640625,0.8947028517723083,1.0,0.0,3.0,1.0,0.0
17930400,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8652725219726562,0.560813844203949,0.5091270208358765,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.89247727394104,0.6166641116142273,0.5873659253120422,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.780387818813324,0.4067170619964599,0.2886453866958618,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7760968804359436,0.3999053835868835,0.3845188021659851,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6369743347167969,0.2173307389020919,1.0091558694839478,284.8937683105469,284.95001220703125,303.5685119628906,293.8047180175781,299.58203125,297.1967468261719,284.895263671875,1.0,0.667482852935791,0.4991869628429413,0.4991869628429413,1.0,1.0,-3.336976766586304,1.247419834136963,2.089556932449341,0.4946270585060119,0.8556914329528809,0.8556914329528809,0.0,253.7826538085937,229.0,63989.62109375,0.0,3561.231201171875,1.0,278.5572814941406,282.81573486328125,296.8227233886719,300.9946594238281,293.1499938964844,293.1499938964844,278.8500061035156,39267.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926231861114502,1.0,0.0,0.0,3.589923858642578,3.5899479389190674,8.599313900958805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.9599609375,0.0,1491.3953857421875,1895.4371337890625,0.0,3646.554931640625,0.8947028517723083,1.0,0.0,3.0,1.0,0.0
17930460,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8737737536430359,0.5594291090965271,0.5071216225624084,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9035817384719848,0.6192552447319031,0.5890588164329529,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7896761894226074,0.408081978559494,0.2890726327896118,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.784918487071991,0.4006358385086059,0.384539783000946,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.643241286277771,0.2174008637666702,1.0066243410110474,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.5856018066406,297.2033996582031,284.9914855957031,1.0,0.6610537171363831,0.4973067045211792,0.4973067045211792,1.0,1.0,-3.3340861797332764,1.242337942123413,2.091748237609864,0.4900504350662231,0.9398730397224426,0.9398730397224426,0.0,242.0470733642578,217.0,63172.34375,0.0,3487.71142578125,1.0,278.8426818847656,282.9326477050781,296.7599182128906,300.804443359375,293.1499938964844,293.1499938964844,278.54998779296875,33826.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918286681175232,1.0,0.0,0.0,3.692939519882202,3.6929636001586914,9.09992195374798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.3505859375,0.0,1565.017333984375,1895.4371337890625,0.0,3573.33837890625,0.9131346344947816,1.0,0.0,3.0,1.0,0.0
17930520,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8737737536430359,0.5594291090965271,0.5071216225624084,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9035817384719848,0.6192552447319031,0.5890588164329529,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7896761894226074,0.408081978559494,0.2890726327896118,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.784918487071991,0.4006358385086059,0.384539783000946,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.643241286277771,0.2174008637666702,1.0066243410110474,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.5856018066406,297.2033996582031,284.9914855957031,1.0,0.6610537171363831,0.4973067045211792,0.4973067045211792,1.0,1.0,-3.3340861797332764,1.242337942123413,2.091748237609864,0.4900504350662231,0.9398730397224426,0.9398730397224426,0.0,242.0470733642578,217.0,63172.34375,0.0,3487.71142578125,1.0,278.8426818847656,282.9326477050781,296.7599182128906,300.804443359375,293.1499938964844,293.1499938964844,278.54998779296875,33826.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918286681175232,1.0,0.0,0.0,3.692939519882202,3.6929636001586914,9.09992195374798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.3505859375,0.0,1565.017333984375,1895.4371337890625,0.0,3573.33837890625,0.9131346344947816,1.0,0.0,3.0,1.0,0.0
17930580,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8825294971466064,0.5567272901535034,0.5045866966247559,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9157999753952026,0.6208540797233582,0.5903635621070862,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7993080615997314,0.4087461233139038,0.2893461883068084,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7941140532493591,0.4007514119148254,0.3843793869018554,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6499632596969604,0.217165857553482,1.0039681196212769,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.5834045410156,297.2013854980469,284.9035339355469,1.0,0.6544697880744934,0.4954264760017395,0.4954264760017395,1.0,1.0,-3.3295562267303467,1.2365610599517822,2.092995405197144,0.4853547215461731,0.85121750831604,0.85121750831604,0.0,230.5889129638672,205.0,63505.7578125,0.0,3412.11572265625,1.0,278.5575561523437,282.8255615234375,296.7772827148437,300.9152526855469,293.1499938964844,293.1499938964844,278.8500061035156,39069.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252057671546936,1.0,0.0,0.0,3.555326700210572,3.5553503036499023,8.434363394371758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.669921875,0.0,1452.73779296875,1895.4371337890625,0.0,3637.120361328125,0.8869237303733826,1.0,0.0,3.0,1.0,0.0
17930640,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8825294971466064,0.5567272901535034,0.5045866966247559,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9157999753952026,0.6208540797233582,0.5903635621070862,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7993080615997314,0.4087461233139038,0.2893461883068084,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7941140532493591,0.4007514119148254,0.3843793869018554,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6499632596969604,0.217165857553482,1.0039681196212769,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.5834045410156,297.2013854980469,284.9035339355469,1.0,0.6544697880744934,0.4954264760017395,0.4954264760017395,1.0,1.0,-3.3295562267303467,1.2365610599517822,2.092995405197144,0.4853547215461731,0.85121750831604,0.85121750831604,0.0,230.5889129638672,205.0,63505.7578125,0.0,3412.11572265625,1.0,278.5575561523437,282.8255615234375,296.7772827148437,300.9152526855469,293.1499938964844,293.1499938964844,278.8500061035156,39069.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252057671546936,1.0,0.0,0.0,3.555326700210572,3.5553503036499023,8.434363394371758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.669921875,0.0,1452.73779296875,1895.4371337890625,0.0,3637.120361328125,0.8869237303733826,1.0,0.0,3.0,1.0,0.0
17930700,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8874707221984863,0.5560364127159119,0.5034211277961731,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.922820508480072,0.6221008896827698,0.5910451412200928,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.804583728313446,0.4094489514827728,0.289508044719696,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7991572618484497,0.4010997116565704,0.38430255651474,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6537160277366638,0.2172039598226547,1.0025641918182373,285.01251220703125,284.95001220703125,303.6156311035156,293.7510070800781,299.584716796875,297.20416259765625,285.0133056640625,1.0,0.651106059551239,0.4944863319396972,0.4944863319396972,1.0,1.0,-3.3273816108703613,1.2337121963500977,2.093669414520264,0.4828986227512359,0.927514672279358,0.927514672279358,0.0,224.69569396972656,205.0,62672.45703125,0.0,3373.677490234375,1.0,278.79937744140625,282.9505920410156,296.71826171875,300.6910095214844,293.1499938964844,293.1499938964844,278.8500061035156,34273.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192365407943726,1.0,0.0,0.0,3.603938102722168,3.603961229324341,8.666583539707062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.5234375,0.0,1469.7652587890625,1895.4371337890625,0.0,3582.111083984375,0.8954038023948669,1.0,0.0,3.0,1.0,0.0
17930760,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8934003710746765,0.555458128452301,0.5026939511299133,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9309782385826112,0.6234570145606995,0.5920723080635071,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8105922341346741,0.4102720022201538,0.2898882925510406,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8050093650817871,0.4015562236309051,0.3844719231128692,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6581950187683105,0.2173356413841247,1.0018781423568726,284.99566650390625,284.95001220703125,303.6249084472656,293.74151611328125,299.5868530273437,297.20819091796875,284.9942321777344,1.0,0.6478483080863953,0.4935507774353027,0.4935507774353027,1.0,1.0,-3.327576160430908,1.2318193912506104,2.095756769180298,0.4809187352657318,0.9347349405288696,0.9347349405288696,0.0,218.4715881347656,193.0,62760.578125,0.0,3338.78466796875,1.0,278.84246826171875,282.93670654296875,296.71905517578125,300.7349853515625,293.1499938964844,293.1499938964844,278.54998779296875,33649.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172919392585754,1.0,0.0,0.0,3.665282249450684,3.6653060913085938,8.964130415733962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.533203125,0.0,1532.5794677734375,1895.4371337890625,0.0,3564.14599609375,0.9068317413330078,1.0,0.0,3.0,1.0,0.0
17930820,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9045251607894896,0.552880585193634,0.5002573728561401,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9464380741119384,0.6250468492507935,0.5933617353439331,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8215289115905762,0.4110772013664245,0.2902542352676391,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158080577850342,0.4017264246940613,0.3843565583229065,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6669846773147583,0.2171746641397476,0.9995318055152892,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.5843200683594,297.2060241699219,284.90606689453125,1.0,0.6411449313163757,0.491679698228836,0.491679698228836,1.0,1.0,-3.3236842155456543,1.226271152496338,2.0974130630493164,0.476303368806839,0.8479045033454895,0.8479045033454895,0.0,206.8440704345703,181.0,63123.1171875,0.0,3264.007568359375,1.0,278.5577697753906,282.82928466796875,296.7406311035156,300.8524169921875,293.1499938964844,293.1499938964844,278.8500061035156,38939.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243088960647584,1.0,0.0,0.0,3.531211853027344,3.531235218048096,8.320335496136977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.4140625,0.0,1426.263916015625,1895.4371337890625,0.0,3628.868896484375,0.8814878463745117,1.0,0.0,3.0,1.0,0.0
17930880,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9045251607894896,0.552880585193634,0.5002573728561401,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9464380741119384,0.6250468492507935,0.5933617353439331,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8215289115905762,0.4110772013664245,0.2902542352676391,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158080577850342,0.4017264246940613,0.3843565583229065,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6669846773147583,0.2171746641397476,0.9995318055152892,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.5843200683594,297.2060241699219,284.90606689453125,1.0,0.6411449313163757,0.491679698228836,0.491679698228836,1.0,1.0,-3.3236842155456543,1.226271152496338,2.0974130630493164,0.476303368806839,0.8479045033454895,0.8479045033454895,0.0,206.8440704345703,181.0,63123.1171875,0.0,3264.007568359375,1.0,278.5577697753906,282.82928466796875,296.7406311035156,300.8524169921875,293.1499938964844,293.1499938964844,278.8500061035156,38939.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243088960647584,1.0,0.0,0.0,3.531211853027344,3.531235218048096,8.320335496136977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.4140625,0.0,1426.263916015625,1895.4371337890625,0.0,3628.868896484375,0.8814878463745117,1.0,0.0,3.0,1.0,0.0
17930940,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9193031191825868,0.5516886711120605,0.4984513819217682,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.963576316833496,0.6276491284370422,0.5950693488121033,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8342415690422058,0.4127364158630371,0.2908916771411896,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8280221819877625,0.4025566875934601,0.3844823539257049,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6777077913284302,0.2173986285924911,0.9977002739906312,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.58746337890625,297.2127685546875,284.9944763183594,1.0,0.6344408988952637,0.489808589220047,0.489808589220047,1.0,1.0,-3.322273015975952,1.221715211868286,2.100557804107666,0.4719253182411194,0.9299984574317932,0.9299984574317932,0.0,194.6438446044922,169.0,62418.20703125,0.0,3191.68798828125,1.0,278.84149169921875,282.93804931640625,296.6868591308594,300.6792297363281,293.1499938964844,293.1499938964844,278.54998779296875,33660.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164350032806396,1.0,0.0,0.0,3.642600536346436,3.642624139785767,8.853528470353922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.685546875,0.0,1507.4791259765625,1895.4371337890625,0.0,3556.222900390625,0.9019562602043152,1.0,0.0,3.0,1.0,0.0
