time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931000,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9193031191825868,0.5516886711120605,0.4984513819217682,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.963576316833496,0.6276491284370422,0.5950693488121033,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8342415690422058,0.4127364158630371,0.2908916771411896,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8280221819877625,0.4025566875934601,0.3844823539257049,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6777077913284302,0.2173986285924911,0.9977002739906312,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.58746337890625,297.2127685546875,284.9944763183594,1.0,0.6344408988952637,0.489808589220047,0.489808589220047,1.0,1.0,-3.322273015975952,1.221715211868286,2.100557804107666,0.4719253182411194,0.9299984574317932,0.9299984574317932,0.0,194.6438446044922,169.0,62418.20703125,0.0,3191.68798828125,1.0,278.84149169921875,282.93804931640625,296.6868591308594,300.6792297363281,293.1499938964844,293.1499938964844,278.54998779296875,33660.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164350032806396,1.0,0.0,0.0,3.642600536346436,3.642624139785767,8.853528470353922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.685546875,0.0,1507.4791259765625,1895.4371337890625,0.0,3556.222900390625,0.9019562602043152,1.0,0.0,3.0,1.0,0.0
17931060,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.935357391834259,0.5492130517959595,0.4960851371288299,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9795962572097778,0.6292672157287598,0.5963681936264038,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8477559089660645,0.4136912524700165,0.2913509905338287,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408023715019226,0.4027472734451294,0.3843775987625122,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6891759037971497,0.2172911167144775,0.9955637454986572,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.58477783203125,297.21063232421875,284.9075012207031,1.0,0.6276697516441345,0.4879713952541351,0.4879713952541351,1.0,1.0,-3.318853616714477,1.2163788080215454,2.1024749279022217,0.4674049615859985,0.8450165390968323,0.8450165390968323,0.0,182.9821014404297,157.0,62804.8203125,0.0,3118.046630859375,1.0,278.55792236328125,282.83172607421875,296.7121887207031,300.8017578125,293.1499938964844,293.1499938964844,278.8500061035156,38863.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233943819999696,1.0,0.0,0.0,3.511727809906006,3.5117509365081787,8.228771548601799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.9990234375,0.0,1405.3199462890625,1895.4371337890625,0.0,3620.450439453125,0.8771309852600098,1.0,0.0,3.0,1.0,0.0
17931120,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.935357391834259,0.5492130517959595,0.4960851371288299,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9795962572097778,0.6292672157287598,0.5963681936264038,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8477559089660645,0.4136912524700165,0.2913509905338287,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408023715019226,0.4027472734451294,0.3843775987625122,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6891759037971497,0.2172911167144775,0.9955637454986572,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.58477783203125,297.21063232421875,284.9075012207031,1.0,0.6276697516441345,0.4879713952541351,0.4879713952541351,1.0,1.0,-3.318853616714477,1.2163788080215454,2.1024749279022217,0.4674049615859985,0.8450165390968323,0.8450165390968323,0.0,182.9821014404297,157.0,62804.8203125,0.0,3118.046630859375,1.0,278.55792236328125,282.83172607421875,296.7121887207031,300.8017578125,293.1499938964844,293.1499938964844,278.8500061035156,38863.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233943819999696,1.0,0.0,0.0,3.511727809906006,3.5117509365081787,8.228771548601799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.9990234375,0.0,1405.3199462890625,1895.4371337890625,0.0,3620.450439453125,0.8771309852600098,1.0,0.0,3.0,1.0,0.0
17931180,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9547052383422852,0.548111081123352,0.4943606555461883,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960013031959534,0.6318736672401428,0.5980886816978455,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8646963238716125,0.4154917895793915,0.2920892834663391,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8567293286323547,0.4036018550395965,0.3845233023166656,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7031289935112,0.2175618857145309,0.9939458966255188,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5877380371094,297.21734619140625,284.9942932128906,1.0,0.6209117770195007,0.4861342012882232,0.4861342012882232,1.0,1.0,-3.317958354949951,1.212049126625061,2.1059091091156006,0.4631329476833343,0.9261612296104432,0.9261612296104432,0.0,170.75588989257812,160.0,62139.9453125,0.0,3046.869873046875,1.0,278.84136962890625,282.9387512207031,296.6632080078125,300.6358947753906,293.1499938964844,293.1499938964844,278.54998779296875,33608.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154332280158995,1.0,0.0,0.0,3.625554323196411,3.625577688217163,8.770859381002083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.1826171875,0.0,1488.369873046875,1895.4371337890625,0.0,3546.955078125,0.8980873823165894,1.0,0.0,3.0,1.0,0.0
17931240,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9547052383422852,0.548111081123352,0.4943606555461883,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960013031959534,0.6318736672401428,0.5980886816978455,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8646963238716125,0.4154917895793915,0.2920892834663391,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8567293286323547,0.4036018550395965,0.3845233023166656,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7031289935112,0.2175618857145309,0.9939458966255188,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5877380371094,297.21734619140625,284.9942932128906,1.0,0.6209117770195007,0.4861342012882232,0.4861342012882232,1.0,1.0,-3.317958354949951,1.212049126625061,2.1059091091156006,0.4631329476833343,0.9261612296104432,0.9261612296104432,0.0,170.75588989257812,160.0,62139.9453125,0.0,3046.869873046875,1.0,278.84136962890625,282.9387512207031,296.6632080078125,300.6358947753906,293.1499938964844,293.1499938964844,278.54998779296875,33608.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154332280158995,1.0,0.0,0.0,3.625554323196411,3.625577688217163,8.770859381002083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.1826171875,0.0,1488.369873046875,1895.4371337890625,0.0,3546.955078125,0.8980873823165894,1.0,0.0,3.0,1.0,0.0
17931300,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9595705270767212,0.5469561815261841,0.493546724319458,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9990000128746032,0.6327585577964783,0.597665548324585,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8697788119316101,0.416066825389862,0.2925509512424469,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8613841533660889,0.4037548303604126,0.3847230672836303,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.707068920135498,0.217562660574913,0.9938491582870485,284.8730163574219,284.95001220703125,303.70635986328125,293.6813049316406,299.586669921875,297.21685791015625,284.871826171875,1.0,0.6193268895149231,0.4852156043052673,0.4852156043052673,1.0,1.0,-3.317173719406128,1.209722876548767,2.1074509620666504,0.4610926210880279,0.8395344018936157,0.8395344018936157,0.0,167.6193389892578,160.0,62876.7109375,0.0,3027.39404296875,1.0,278.598388671875,282.80133056640625,296.71002197265625,300.8434753417969,293.1499938964844,293.1499938964844,278.54998779296875,38287.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210693836212158,1.0,0.0,0.0,3.5783021450042725,3.5783257484436035,8.543725584786444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.6884765625,0.0,1471.6328125,1895.4371337890625,0.0,3599.024169921875,0.8886029124259949,1.0,0.0,3.0,1.0,0.0
17931360,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9605547785758972,0.5457110404968262,0.4923498630523681,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.633775532245636,0.5953197479248047,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8716423511505127,0.4165475368499756,0.2928443849086761,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8629177808761597,0.4037995338439941,0.3847268521785736,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7082684636116028,0.217469036579132,0.9933174252510072,284.9066162109375,284.95001220703125,303.7151794433594,293.6780090332031,299.5852966308594,297.21612548828125,284.9076232910156,1.0,0.6181173920631409,0.4843306839466095,0.4843306839466095,1.0,1.0,-3.312619686126709,1.2059650421142578,2.106654644012451,0.4583319723606109,0.8416575789451599,0.8416575789451599,0.0,166.3970947265625,163.0,62509.12109375,0.0,3010.626220703125,1.0,278.5582580566406,282.8334350585937,296.69403076171875,300.7640380859375,293.1499938964844,293.1499938964844,278.8500061035156,38885.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922298014163971,1.0,0.0,0.0,3.494016408920288,3.494039535522461,8.145977403728466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.1474609375,0.0,1387.119873046875,1895.4371337890625,0.0,3610.350830078125,0.8732301592826843,1.0,0.0,3.0,1.0,0.0
17931420,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9615921974182128,0.5445865392684937,0.4910407662391662,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.6373692154884338,0.5919128060340881,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8744401335716248,0.4183755815029144,0.293937623500824,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8649815320968628,0.4045988023281097,0.3852727115154266,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.70976722240448,0.2176903337240219,0.9936227202415466,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5906677246094,297.22686767578125,284.9924621582031,1.0,0.6171115040779114,0.4825608432292938,0.4825608432292938,1.0,1.0,-3.3092756271362305,1.200760006904602,2.108515739440918,0.4536956250667572,0.92072594165802,0.92072594165802,0.0,165.15243530273438,166.0,61839.44921875,0.0,2996.3984375,1.0,278.8412170410156,282.93914794921875,296.6502990722656,300.6026306152344,293.1499938964844,293.1499938964844,278.54998779296875,33647.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140533804893494,1.0,0.0,0.0,3.607415676116944,3.607438802719116,8.683317105351307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.3662109375,0.0,1468.909912109375,1895.4371337890625,0.0,3534.181884765625,0.8940353393554688,1.0,0.0,3.0,1.0,0.0
17931480,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9615921974182128,0.5445865392684937,0.4910407662391662,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.6373692154884338,0.5919128060340881,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8744401335716248,0.4183755815029144,0.293937623500824,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8649815320968628,0.4045988023281097,0.3852727115154266,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.70976722240448,0.2176903337240219,0.9936227202415466,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5906677246094,297.22686767578125,284.9924621582031,1.0,0.6171115040779114,0.4825608432292938,0.4825608432292938,1.0,1.0,-3.3092756271362305,1.200760006904602,2.108515739440918,0.4536956250667572,0.92072594165802,0.92072594165802,0.0,165.15243530273438,166.0,61839.44921875,0.0,2996.3984375,1.0,278.8412170410156,282.93914794921875,296.6502990722656,300.6026306152344,293.1499938964844,293.1499938964844,278.54998779296875,33647.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140533804893494,1.0,0.0,0.0,3.607415676116944,3.607438802719116,8.683317105351307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.3662109375,0.0,1468.909912109375,1895.4371337890625,0.0,3534.181884765625,0.8940353393554688,1.0,0.0,3.0,1.0,0.0
17931540,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9597553610801696,0.5422278046607971,0.48919677734375,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.639991819858551,0.5929423570632935,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8748347759246826,0.4194863438606262,0.2948421239852905,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647283911705017,0.4047679901123047,0.3856033384799957,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093369960784912,0.2175642251968383,0.9936043620109558,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5902709960937,297.2284240722656,284.9112243652344,1.0,0.6174266934394836,0.4807909727096557,0.4807909727096557,1.0,1.0,-3.309757947921753,1.1970453262329102,2.1127126216888428,0.4498036503791809,0.8410840630531311,0.8410840630531311,0.0,165.4948272705078,169.0,62324.42578125,0.0,2999.4013671875,1.0,278.5586853027344,282.8372802734375,296.687744140625,300.7404479980469,293.1499938964844,293.1499938964844,278.8500061035156,38558.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920667052268982,1.0,0.0,0.0,3.481679916381836,3.4817028045654297,8.088555318863655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.166015625,0.0,1372.1048583984375,1895.4371337890625,0.0,3595.313232421875,0.8702086806297302,1.0,0.0,3.0,1.0,0.0
17931600,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9597553610801696,0.5422278046607971,0.48919677734375,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.639991819858551,0.5929423570632935,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8748347759246826,0.4194863438606262,0.2948421239852905,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647283911705017,0.4047679901123047,0.3856033384799957,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093369960784912,0.2175642251968383,0.9936043620109558,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5902709960937,297.2284240722656,284.9112243652344,1.0,0.6174266934394836,0.4807909727096557,0.4807909727096557,1.0,1.0,-3.309757947921753,1.1970453262329102,2.1127126216888428,0.4498036503791809,0.8410840630531311,0.8410840630531311,0.0,165.4948272705078,169.0,62324.42578125,0.0,2999.4013671875,1.0,278.5586853027344,282.8372802734375,296.687744140625,300.7404479980469,293.1499938964844,293.1499938964844,278.8500061035156,38558.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920667052268982,1.0,0.0,0.0,3.481679916381836,3.4817028045654297,8.088555318863655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.166015625,0.0,1372.1048583984375,1895.4371337890625,0.0,3595.313232421875,0.8702086806297302,1.0,0.0,3.0,1.0,0.0
17931660,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9646424055099488,0.5450842380523682,0.4906977415084839,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6481674313545227,0.5860482454299927,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8817598819732666,0.4255878329277038,0.2982596158981323,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8708759546279907,0.4098631143569946,0.389279305934906,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159373760223389,0.222380444407463,1.009662389755249,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.62353515625,297.2797546386719,285.012451171875,1.0,0.6197027564048767,0.4791171252727508,0.4791171252727508,1.0,1.0,-3.3310821056365967,1.2018035650253296,2.1292786598205566,0.4493546485900879,0.938385844230652,0.938385844230652,0.0,164.22311401367188,172.0,62191.29296875,0.0,3038.5478515625,1.0,278.8419494628906,282.9488525390625,296.6546630859375,300.61553955078125,293.1499938964844,293.1499938964844,278.54998779296875,32768.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131786227226256,1.0,0.0,0.0,3.6207008361816406,3.6207239627838135,8.747391575525398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.0673828125,0.0,1476.830078125,1895.4371337890625,0.0,3526.07861328125,0.8962193131446838,1.0,0.0,3.0,1.0,0.0
17931720,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9646424055099488,0.5450842380523682,0.4906977415084839,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6481674313545227,0.5860482454299927,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8817598819732666,0.4255878329277038,0.2982596158981323,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8708759546279907,0.4098631143569946,0.389279305934906,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159373760223389,0.222380444407463,1.009662389755249,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.62353515625,297.2797546386719,285.012451171875,1.0,0.6197027564048767,0.4791171252727508,0.4791171252727508,1.0,1.0,-3.3310821056365967,1.2018035650253296,2.1292786598205566,0.4493546485900879,0.938385844230652,0.938385844230652,0.0,164.22311401367188,172.0,62191.29296875,0.0,3038.5478515625,1.0,278.8419494628906,282.9488525390625,296.6546630859375,300.61553955078125,293.1499938964844,293.1499938964844,278.54998779296875,32768.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131786227226256,1.0,0.0,0.0,3.6207008361816406,3.6207239627838135,8.747391575525398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.0673828125,0.0,1476.830078125,1895.4371337890625,0.0,3526.07861328125,0.8962193131446838,1.0,0.0,3.0,1.0,0.0
17931780,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652105569839478,0.5445561408996582,0.4908483028411865,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.654411256313324,0.5852072834968567,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8849630355834961,0.4289640188217163,0.3010121583938598,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.873489260673523,0.4123869836330414,0.3921938240528106,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.719528079032898,0.2251126766204834,1.024101495742798,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.6390686035156,297.3035888671875,284.9225158691406,1.0,0.6232373714447021,0.4774432480335235,0.4774432480335235,1.0,1.0,-3.3544394969940186,1.207258939743042,2.147180557250977,0.4495943188667297,0.8634721040725708,0.8634721040725708,0.0,164.98214721679688,175.0,63328.734375,0.0,3094.204345703125,1.0,278.557861328125,282.82843017578125,296.7040710449219,300.8105773925781,293.1499938964844,293.1499938964844,278.8500061035156,37564.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225802421569824,1.0,0.0,0.0,3.5439627170562744,3.5439860820770264,8.380532108276384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.15625,0.0,1429.731201171875,1895.4371337890625,0.0,3612.951416015625,0.8832106590270996,1.0,0.0,3.0,1.0,0.0
17931840,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652105569839478,0.5445561408996582,0.4908483028411865,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.654411256313324,0.5852072834968567,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8849630355834961,0.4289640188217163,0.3010121583938598,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.873489260673523,0.4123869836330414,0.3921938240528106,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.719528079032898,0.2251126766204834,1.024101495742798,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.6390686035156,297.3035888671875,284.9225158691406,1.0,0.6232373714447021,0.4774432480335235,0.4774432480335235,1.0,1.0,-3.3544394969940186,1.207258939743042,2.147180557250977,0.4495943188667297,0.8634721040725708,0.8634721040725708,0.0,164.98214721679688,175.0,63328.734375,0.0,3094.204345703125,1.0,278.557861328125,282.82843017578125,296.7040710449219,300.8105773925781,293.1499938964844,293.1499938964844,278.8500061035156,37564.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225802421569824,1.0,0.0,0.0,3.5439627170562744,3.5439860820770264,8.380532108276384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.15625,0.0,1429.731201171875,1895.4371337890625,0.0,3612.951416015625,0.8832106590270996,1.0,0.0,3.0,1.0,0.0
17931900,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.96416175365448,0.5445888638496399,0.4906448721885681,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.6572532653808594,0.5868470668792725,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8852169513702393,0.4306564927101135,0.3021090030670166,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.873437225818634,0.4135421514511108,0.3932234048843384,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7200093865394592,0.2262024134397506,1.0291465520858765,285.0321350097656,284.95001220703125,303.7927551269531,293.6766052246094,299.6449890136719,297.31268310546875,285.03350830078125,1.0,0.6251459121704102,0.4766063094139099,0.4766063094139099,1.0,1.0,-3.364789724349976,1.2094402313232422,2.1553494930267334,0.4493845999240875,0.9465251564979552,0.9465251564979552,0.0,165.94699096679688,175.0,62800.01953125,0.0,3122.70458984375,1.0,278.7994384765625,282.9501953125,296.6569519042969,300.6213073730469,293.1499938964844,293.1499938964844,278.8500061035156,33191.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91799658536911,1.0,0.0,0.0,3.611268758773804,3.611291885375977,8.701876481609361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.75,0.0,1469.7135009765625,1895.4371337890625,0.0,3570.658203125,0.8961286544799805,1.0,0.0,3.0,1.0,0.0
17931960,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9632685780525208,0.544651448726654,0.4907736182212829,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6599142551422119,0.5886000990867615,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8855342864990234,0.4323466420173645,0.3033292591571808,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.873403012752533,0.4146705567836761,0.3943522274494171,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7204042673110962,0.2272028923034668,1.0340169668197632,285.01837158203125,284.95001220703125,303.8012084960937,293.67755126953125,299.6488342285156,297.3204040527344,285.0169372558594,1.0,0.6271639466285706,0.4754806160926819,0.4754806160926819,1.0,1.0,-3.37573504447937,1.211215615272522,2.1645195484161377,0.4486403465270996,0.9630753993988036,0.9630753993988036,0.0,166.9767303466797,178.0,63175.6328125,0.0,3153.073486328125,1.0,278.8425598144531,282.9350891113281,296.66802978515625,300.69464111328125,293.1499938964844,293.1499938964844,278.54998779296875,32548.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173387885093688,1.0,0.0,0.0,3.691752195358277,3.6917760372161865,9.094071629078826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.67578125,0.0,1553.99560546875,1895.4371337890625,0.0,3564.5791015625,0.912067711353302,1.0,0.0,3.0,1.0,0.0
17932020,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9589652419090272,0.5430960059165955,0.4898360669612884,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632136702537537,0.5951138734817505,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8839977383613586,0.4345475733280182,0.3051316142082214,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8712558150291443,0.415840208530426,0.3958140611648559,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193673253059387,0.2283583879470825,1.0407028198242188,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.64501953125,297.3187255859375,284.9120178222656,1.0,0.6311804056167603,0.4732291996479034,0.4732291996479034,1.0,1.0,-3.394413471221924,1.2133370637893677,2.1810765266418457,0.4464940428733825,0.8743029832839966,0.8743029832839966,0.0,169.8610382080078,181.0,64218.62890625,0.0,3211.8427734375,1.0,278.5572814941406,282.8033752441406,296.7100830078125,300.8772888183594,293.1499938964844,293.1499938964844,278.8500061035156,37795.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270928502082824,1.0,0.0,0.0,3.61374568939209,3.61376953125,8.713817578609451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.095703125,0.0,1506.50390625,1895.4371337890625,0.0,3654.4658203125,0.8987844586372375,1.0,0.0,3.0,1.0,0.0
17932080,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9589652419090272,0.5430960059165955,0.4898360669612884,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632136702537537,0.5951138734817505,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8839977383613586,0.4345475733280182,0.3051316142082214,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8712558150291443,0.415840208530426,0.3958140611648559,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193673253059387,0.2283583879470825,1.0407028198242188,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.64501953125,297.3187255859375,284.9120178222656,1.0,0.6311804056167603,0.4732291996479034,0.4732291996479034,1.0,1.0,-3.394413471221924,1.2133370637893677,2.1810765266418457,0.4464940428733825,0.8743029832839966,0.8743029832839966,0.0,169.8610382080078,181.0,64218.62890625,0.0,3211.8427734375,1.0,278.5572814941406,282.8033752441406,296.7100830078125,300.8772888183594,293.1499938964844,293.1499938964844,278.8500061035156,37795.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270928502082824,1.0,0.0,0.0,3.61374568939209,3.61376953125,8.713817578609451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.095703125,0.0,1506.50390625,1895.4371337890625,0.0,3654.4658203125,0.8987844586372375,1.0,0.0,3.0,1.0,0.0
17932140,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9548660516738892,0.5428459048271179,0.489368736743927,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6665454506874084,0.6017518639564514,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8825590014457703,0.4374871850013733,0.3070663511753082,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691122531890869,0.4175305664539337,0.397303819656372,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180517911911011,0.2295901477336883,1.046269774436951,285.01531982421875,284.95001220703125,303.8349304199219,293.68218994140625,299.6430969238281,297.3202209472656,285.0139465332031,1.0,0.6351662874221802,0.4709778130054474,0.4709778130054474,1.0,1.0,-3.412645101547241,1.215198278427124,2.197446823120117,0.4440315067768097,0.9751257300376892,0.9751257300376892,0.0,172.78359985351562,184.0,63881.75,0.0,3270.41455078125,1.0,278.8430480957031,282.9201965332031,296.67059326171875,300.74462890625,293.1499938964844,293.1499938964844,278.54998779296875,32882.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213300347328186,1.0,0.0,0.0,3.7467665672302246,3.746791124343872,9.367130360260488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.6611328125,0.0,1619.5699462890625,1895.4371337890625,0.0,3601.427734375,0.9246605038642884,1.0,0.0,3.0,1.0,0.0
17932200,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9548660516738892,0.5428459048271179,0.489368736743927,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6665454506874084,0.6017518639564514,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8825590014457703,0.4374871850013733,0.3070663511753082,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691122531890869,0.4175305664539337,0.397303819656372,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180517911911011,0.2295901477336883,1.046269774436951,285.01531982421875,284.95001220703125,303.8349304199219,293.68218994140625,299.6430969238281,297.3202209472656,285.0139465332031,1.0,0.6351662874221802,0.4709778130054474,0.4709778130054474,1.0,1.0,-3.412645101547241,1.215198278427124,2.197446823120117,0.4440315067768097,0.9751257300376892,0.9751257300376892,0.0,172.78359985351562,184.0,63881.75,0.0,3270.41455078125,1.0,278.8430480957031,282.9201965332031,296.67059326171875,300.74462890625,293.1499938964844,293.1499938964844,278.54998779296875,32882.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213300347328186,1.0,0.0,0.0,3.7467665672302246,3.746791124343872,9.367130360260488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.6611328125,0.0,1619.5699462890625,1895.4371337890625,0.0,3601.427734375,0.9246605038642884,1.0,0.0,3.0,1.0,0.0
17932260,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9496442675590516,0.5411510467529297,0.4883031547069549,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6683661341667175,0.6095415353775024,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8803180456161499,0.4395088255405426,0.3087293207645416,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662365078926086,0.418427973985672,0.3984775245189667,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160255908966064,0.2302582859992981,1.050536870956421,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.6336975097656,297.3099975585937,284.9066162109375,1.0,0.6390814781188965,0.4688150584697723,0.4688150584697723,1.0,1.0,-3.4292807579040527,1.216541767120361,2.2127392292022705,0.4414767026901245,0.8817283511161804,0.8817283511161804,0.0,176.04153442382812,187.0,64870.171875,0.0,3327.818603515625,1.0,278.55670166015625,282.7872009277344,296.7126159667969,300.92218017578125,293.1499938964844,293.1499938964844,278.8500061035156,38073.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304531812667848,1.0,0.0,0.0,3.663313865661621,3.663338422775269,8.954503982749884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.64453125,0.0,1563.60302734375,1895.4371337890625,0.0,3685.29443359375,0.9098983407020568,1.0,0.0,3.0,1.0,0.0
17932320,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9496442675590516,0.5411510467529297,0.4883031547069549,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6683661341667175,0.6095415353775024,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8803180456161499,0.4395088255405426,0.3087293207645416,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662365078926086,0.418427973985672,0.3984775245189667,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160255908966064,0.2302582859992981,1.050536870956421,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.6336975097656,297.3099975585937,284.9066162109375,1.0,0.6390814781188965,0.4688150584697723,0.4688150584697723,1.0,1.0,-3.4292807579040527,1.216541767120361,2.2127392292022705,0.4414767026901245,0.8817283511161804,0.8817283511161804,0.0,176.04153442382812,187.0,64870.171875,0.0,3327.818603515625,1.0,278.55670166015625,282.7872009277344,296.7126159667969,300.92218017578125,293.1499938964844,293.1499938964844,278.8500061035156,38073.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304531812667848,1.0,0.0,0.0,3.663313865661621,3.663338422775269,8.954503982749884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.64453125,0.0,1563.60302734375,1895.4371337890625,0.0,3685.29443359375,0.9098983407020568,1.0,0.0,3.0,1.0,0.0
17932380,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.945212721824646,0.5408749580383301,0.4877885282039642,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6707364320755005,0.6165891885757446,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8787060379981995,0.442414790391922,0.3106203079223633,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8639042377471924,0.4200059473514557,0.399832546710968,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7142641544342041,0.2312148362398147,1.0546873807907104,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.62921142578125,297.3074645996094,285.0150756835937,1.0,0.6429116725921631,0.4666523039340973,0.4666523039340973,1.0,1.0,-3.446030139923096,1.2178611755371094,2.2281689643859863,0.4387128949165344,0.9859419465065002,0.9859419465065002,0.0,179.08639526367188,190.0,64438.81640625,0.0,3384.7587890625,1.0,278.8433837890625,282.9116516113281,296.6741638183594,300.78399658203125,293.1499938964844,293.1499938964844,278.54998779296875,33079.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241995811462402,1.0,0.0,0.0,3.7875380516052246,3.787562847137451,9.5721009074623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.0048828125,0.0,1668.96337890625,1895.4371337890625,0.0,3627.863037109375,0.934020221233368,1.0,0.0,3.0,1.0,0.0
17932440,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.945212721824646,0.5408749580383301,0.4877885282039642,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6707364320755005,0.6165891885757446,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8787060379981995,0.442414790391922,0.3106203079223633,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8639042377471924,0.4200059473514557,0.399832546710968,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7142641544342041,0.2312148362398147,1.0546873807907104,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.62921142578125,297.3074645996094,285.0150756835937,1.0,0.6429116725921631,0.4666523039340973,0.4666523039340973,1.0,1.0,-3.446030139923096,1.2178611755371094,2.2281689643859863,0.4387128949165344,0.9859419465065002,0.9859419465065002,0.0,179.08639526367188,190.0,64438.81640625,0.0,3384.7587890625,1.0,278.8433837890625,282.9116516113281,296.6741638183594,300.78399658203125,293.1499938964844,293.1499938964844,278.54998779296875,33079.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241995811462402,1.0,0.0,0.0,3.7875380516052246,3.787562847137451,9.5721009074623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.0048828125,0.0,1668.96337890625,1895.4371337890625,0.0,3627.863037109375,0.934020221233368,1.0,0.0,3.0,1.0,0.0
17932500,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9430065751075744,0.5401201248168945,0.4875203967094421,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.671450674533844,0.6200762391090393,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8779512047767639,0.4435039758682251,0.3115875720977783,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8628014326095581,0.4205056726932525,0.400548368692398,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7134235501289368,0.23152856528759,1.056872010231018,284.8826904296875,284.95001220703125,303.8766784667969,293.6898193359375,299.6244506835937,297.302490234375,284.8798217773437,1.0,0.6448356509208679,0.4655709266662597,0.4655709266662597,1.0,1.0,-3.454556465148926,1.218542456626892,2.2360141277313232,0.4373701512813568,0.8971870541572571,0.8971870541572571,0.0,180.6178131103516,190.0,65578.0859375,0.0,3413.825927734375,1.0,278.5945739746094,282.75738525390625,296.7266845703125,301.01837158203125,293.1499938964844,293.1499938964844,278.54998779296875,36666.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93065744638443,1.0,0.0,0.0,3.7719905376434326,3.7720158100128174,9.493677453065176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.599609375,0.0,1678.3258056640625,1895.4371337890625,0.0,3687.166259765625,0.931239902973175,1.0,0.0,3.0,1.0,0.0
17932560,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9399350881576538,0.5391724109649658,0.4867238104343414,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.6718276739120483,0.6243886351585388,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8765513300895691,0.4444315731525421,0.3122819066047668,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8611062169075012,0.4208358824253082,0.4009430110454559,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7120541334152222,0.2317081838846206,1.0581060647964478,284.90240478515625,284.95001220703125,303.8849792480469,293.69158935546875,299.6181030273437,297.2950744628906,284.9042663574219,1.0,0.6466686725616455,0.464505523443222,0.464505523443222,1.0,1.0,-3.461580753326416,1.218661189079285,2.242919683456421,0.43577641248703,0.889802873134613,0.889802873134613,0.0,182.3626403808593,193.0,65431.796875,0.0,3440.7314453125,1.0,278.5567626953125,282.7755126953125,296.7174072265625,300.96258544921875,293.1499938964844,293.1499938964844,278.8500061035156,38089.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329423308372498,1.0,0.0,0.0,3.70508074760437,3.7051055431365967,9.159855380858062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.21875,0.0,1611.182373046875,1895.4371337890625,0.0,3708.0810546875,0.9192665219306946,1.0,0.0,3.0,1.0,0.0
17932620,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9355717301368712,0.5389091372489929,0.4862097203731537,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6736359000205994,0.6313186287879944,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.875081479549408,0.4473697543144226,0.3141866624355316,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589032292366028,0.4223764538764953,0.4022531509399414,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7102053761482239,0.2325501441955566,1.0616776943206787,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.6129455566406,297.2918395996094,285.0171813964844,1.0,0.6503506898880005,0.4623746573925018,0.4623746573925018,1.0,1.0,-3.477455377578736,1.219556450843811,2.2578988075256348,0.4327060580253601,0.9969995617866516,0.9969995617866516,0.0,185.3861846923828,196.0,64933.76953125,0.0,3496.453125,1.0,278.8436584472656,282.9050598144531,296.6803283691406,300.8218078613281,293.1499938964844,293.1499938964844,278.54998779296875,33200.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264973402023317,1.0,0.0,0.0,3.822979211807251,3.823004484176636,9.752077403391013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.6162109375,0.0,1712.3299560546875,1895.4371337890625,0.0,3648.994384765625,0.9421274662017822,1.0,0.0,3.0,1.0,0.0
17932680,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9355717301368712,0.5389091372489929,0.4862097203731537,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6736359000205994,0.6313186287879944,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.875081479549408,0.4473697543144226,0.3141866624355316,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589032292366028,0.4223764538764953,0.4022531509399414,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7102053761482239,0.2325501441955566,1.0616776943206787,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.6129455566406,297.2918395996094,285.0171813964844,1.0,0.6503506898880005,0.4623746573925018,0.4623746573925018,1.0,1.0,-3.477455377578736,1.219556450843811,2.2578988075256348,0.4327060580253601,0.9969995617866516,0.9969995617866516,0.0,185.3861846923828,196.0,64933.76953125,0.0,3496.453125,1.0,278.8436584472656,282.9050598144531,296.6803283691406,300.8218078613281,293.1499938964844,293.1499938964844,278.54998779296875,33200.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264973402023317,1.0,0.0,0.0,3.822979211807251,3.823004484176636,9.752077403391013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.6162109375,0.0,1712.3299560546875,1895.4371337890625,0.0,3648.994384765625,0.9421274662017822,1.0,0.0,3.0,1.0,0.0
17932740,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9300410151481628,0.5372045636177063,0.485169917345047,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.6742356419563293,0.6378830671310425,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.872789204120636,0.4494030475616455,0.3158767223358154,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8559734225273132,0.4231598079204559,0.4033415615558624,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7076767086982727,0.2329481393098831,1.0647281408309937,284.899169921875,284.95001220703125,303.9180908203125,293.69952392578125,299.6012878417969,297.2791748046875,284.9009094238281,1.0,0.6539086103439331,0.460243821144104,0.460243821144104,1.0,1.0,-3.4911136627197266,1.2195086479187012,2.2716050148010254,0.4293476343154907,0.8972450494766235,0.8972450494766235,0.0,188.83029174804688,199.0,65937.3671875,0.0,3549.7939453125,1.0,278.5561218261719,282.76385498046875,296.7247009277344,301.0023193359375,293.1499938964844,293.1499938964844,278.8500061035156,38139.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350912570953368,1.0,0.0,0.0,3.7434566020965576,3.7434818744659424,9.35058665163524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.5615234375,0.0,1656.0670166015625,1895.4371337890625,0.0,3727.718017578125,0.9277327060699464,1.0,0.0,3.0,1.0,0.0
17932800,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9300410151481628,0.5372045636177063,0.485169917345047,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.6742356419563293,0.6378830671310425,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.872789204120636,0.4494030475616455,0.3158767223358154,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8559734225273132,0.4231598079204559,0.4033415615558624,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7076767086982727,0.2329481393098831,1.0647281408309937,284.899169921875,284.95001220703125,303.9180908203125,293.69952392578125,299.6012878417969,297.2791748046875,284.9009094238281,1.0,0.6539086103439331,0.460243821144104,0.460243821144104,1.0,1.0,-3.4911136627197266,1.2195086479187012,2.2716050148010254,0.4293476343154907,0.8972450494766235,0.8972450494766235,0.0,188.83029174804688,199.0,65937.3671875,0.0,3549.7939453125,1.0,278.5561218261719,282.76385498046875,296.7247009277344,301.0023193359375,293.1499938964844,293.1499938964844,278.8500061035156,38139.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350912570953368,1.0,0.0,0.0,3.7434566020965576,3.7434818744659424,9.35058665163524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.5615234375,0.0,1656.0670166015625,1895.4371337890625,0.0,3727.718017578125,0.9277327060699464,1.0,0.0,3.0,1.0,0.0
