time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932860,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.924513578414917,0.5369207262992859,0.4846615195274353,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9967569708824158,0.676159679889679,0.6400600075721741,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8703985810279846,0.4523546099662781,0.3178097307682037,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8528929352760315,0.4246392548084259,0.4046230912208557,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.704900324344635,0.2336942553520202,1.0680036544799805,285.016845703125,284.95001220703125,303.9345703125,293.7039794921875,299.5972900390625,297.2784118652344,285.0157470703125,1.0,0.6570550203323364,0.458153486251831,0.458153486251831,1.0,1.0,-3.500936508178711,1.2180393934249878,2.2828972339630127,0.4252134561538696,1.0,1.0,0.0,192.4156188964844,202.0,65298.625,0.0,3595.023681640625,1.0,278.8438720703125,282.89752197265625,296.6873779296875,300.8539733886719,293.1499938964844,293.1499938964844,278.54998779296875,33443.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283576607704164,1.0,0.0,0.0,3.8515255451202393,3.851551055908203,9.898259349938598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.982421875,0.0,1748.958984375,1895.4371337890625,0.0,3666.07861328125,0.9487231969833374,1.0,0.0,3.0,1.0,0.0
17932920,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.924513578414917,0.5369207262992859,0.4846615195274353,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9967569708824158,0.676159679889679,0.6400600075721741,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8703985810279846,0.4523546099662781,0.3178097307682037,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8528929352760315,0.4246392548084259,0.4046230912208557,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.704900324344635,0.2336942553520202,1.0680036544799805,285.016845703125,284.95001220703125,303.9345703125,293.7039794921875,299.5972900390625,297.2784118652344,285.0157470703125,1.0,0.6570550203323364,0.458153486251831,0.458153486251831,1.0,1.0,-3.500936508178711,1.2180393934249878,2.2828972339630127,0.4252134561538696,1.0,1.0,0.0,192.4156188964844,202.0,65298.625,0.0,3595.023681640625,1.0,278.8438720703125,282.89752197265625,296.6873779296875,300.8539733886719,293.1499938964844,293.1499938964844,278.54998779296875,33443.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283576607704164,1.0,0.0,0.0,3.8515255451202393,3.851551055908203,9.898259349938598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.982421875,0.0,1748.958984375,1895.4371337890625,0.0,3666.07861328125,0.9487231969833374,1.0,0.0,3.0,1.0,0.0
17932980,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9183194637298584,0.5352044105529785,0.4836332201957702,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.993567943572998,0.6773497462272644,0.6415808796882629,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8675340414047241,0.4543982148170471,0.3195259869098663,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494250774383545,0.4253602623939514,0.4056796431541443,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.701770007610321,0.2340110093355178,1.07080078125,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.587890625,297.2699890136719,284.89715576171875,1.0,0.659934401512146,0.4560631215572357,0.4560631215572357,1.0,1.0,-3.508231401443481,1.2155375480651855,2.292693614959717,0.4207887351512909,0.900056004524231,0.900056004524231,0.0,196.2133331298828,205.0,66209.375,0.0,3635.582763671875,1.0,278.5567932128906,282.7557067871094,296.7309265136719,301.02764892578125,293.1499938964844,293.1499938964844,278.25,38279.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364042282104492,1.0,0.0,0.0,3.766734600067138,3.7667603492736816,9.467239010518824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.517578125,0.0,1684.5633544921875,1895.4371337890625,0.0,3739.69921875,0.9330345392227172,1.0,0.0,3.0,1.0,0.0
17933040,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9183194637298584,0.5352044105529785,0.4836332201957702,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.993567943572998,0.6773497462272644,0.6415808796882629,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8675340414047241,0.4543982148170471,0.3195259869098663,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494250774383545,0.4253602623939514,0.4056796431541443,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.701770007610321,0.2340110093355178,1.07080078125,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.587890625,297.2699890136719,284.89715576171875,1.0,0.659934401512146,0.4560631215572357,0.4560631215572357,1.0,1.0,-3.508231401443481,1.2155375480651855,2.292693614959717,0.4207887351512909,0.900056004524231,0.900056004524231,0.0,196.2133331298828,205.0,66209.375,0.0,3635.582763671875,1.0,278.5567932128906,282.7557067871094,296.7309265136719,301.02764892578125,293.1499938964844,293.1499938964844,278.25,38279.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364042282104492,1.0,0.0,0.0,3.766734600067138,3.7667603492736816,9.467239010518824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.517578125,0.0,1684.5633544921875,1895.4371337890625,0.0,3739.69921875,0.9330345392227172,1.0,0.0,3.0,1.0,0.0
17933100,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.9150084853172302,0.534233033657074,0.4829046428203583,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9917776584625244,0.677846372127533,0.6421796679496765,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.8658975958824158,0.4553118050098419,0.3202528655529022,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8474937081336975,0.4255838096141815,0.4060189425945282,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.699975311756134,0.234057143330574,1.0715460777282717,284.8235778808594,284.95001220703125,303.9592590332031,293.7112731933594,299.5826110839844,297.2650756835937,284.8284912109375,1.0,0.6611863374710083,0.4550179541110992,0.4550179541110992,1.0,1.0,-3.5102553367614746,1.2136547565460205,2.296600580215454,0.4182575941085815,0.8201984763145447,0.8201984763145447,0.0,198.14979553222656,205.0,66548.4375,0.0,3652.164794921875,1.0,278.2989196777344,282.6689147949219,296.7475891113281,301.1485290527344,293.1499938964844,293.1499938964844,278.25,42926.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408829808235168,1.0,0.0,0.0,3.633326768875122,3.633351802825928,8.80850507201103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.376953125,0.0,1566.2855224609375,1895.4371337890625,0.0,3780.470458984375,0.9044402837753296,1.0,0.0,3.0,1.0,0.0
17933160,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.911937415599823,0.5335928201675415,0.4821873903274536,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9900833368301392,0.6786118149757385,0.6427785158157349,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8644101023674011,0.4564380943775177,0.320975512266159,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.84569251537323,0.4259580075740814,0.4063283503055572,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6982689499855042,0.2341731041669845,1.0721222162246704,284.891357421875,284.95001220703125,303.96746826171875,293.7138671875,299.5792541503906,297.2625427246094,284.8929443359375,1.0,0.6623618602752686,0.454057902097702,0.454057902097702,1.0,1.0,-3.5120434761047363,1.2118788957595823,2.3001644611358643,0.4158357679843902,0.8368211388587952,0.8368211388587952,0.0,199.980224609375,208.0,66225.2421875,0.0,3667.552490234375,1.0,278.2580871582031,282.7259521484375,296.7212829589844,301.0338439941406,293.1499938964844,293.1499938964844,278.54998779296875,40599.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94022536277771,1.0,0.0,0.0,3.54085636138916,3.540879964828491,8.365846611013694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.63671875,0.0,1448.4844970703125,1895.4371337890625,0.0,3774.493896484375,0.8852429389953613,1.0,0.0,3.0,1.0,0.0
17933220,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9090582132339478,0.5336014032363892,0.4820241332054138,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9888837933540344,0.6813293695449829,0.6451415419578552,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8639610409736633,0.4596578776836395,0.3231089115142822,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444006443023682,0.427550733089447,0.4077072441577911,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6969764232635498,0.2349474728107452,1.0753121376037598,284.9987487792969,284.95001220703125,303.98388671875,293.71929931640625,299.5802307128906,297.2686462402344,284.9985046386719,1.0,0.6650391221046448,0.4521377682685852,0.4521377682685852,1.0,1.0,-3.5227410793304443,1.2110105752944946,2.31173062324524,0.4120628237724304,0.9274557828903198,0.9274557828903198,0.0,202.4180908203125,211.0,65668.1015625,0.0,3708.63232421875,1.0,278.5415344238281,282.84979248046875,296.69110107421875,300.8804016113281,293.1499938964844,293.1499938964844,278.25,33982.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308873414993286,1.0,0.0,0.0,3.64321517944336,3.6432385444641113,8.856516160449246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.0380859375,0.0,1510.569091796875,1895.4371337890625,0.0,3689.272216796875,0.9025110006332396,1.0,0.0,3.0,1.0,0.0
17933280,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9090582132339478,0.5336014032363892,0.4820241332054138,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9888837933540344,0.6813293695449829,0.6451415419578552,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8639610409736633,0.4596578776836395,0.3231089115142822,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444006443023682,0.427550733089447,0.4077072441577911,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6969764232635498,0.2349474728107452,1.0753121376037598,284.9987487792969,284.95001220703125,303.98388671875,293.71929931640625,299.5802307128906,297.2686462402344,284.9985046386719,1.0,0.6650391221046448,0.4521377682685852,0.4521377682685852,1.0,1.0,-3.5227410793304443,1.2110105752944946,2.31173062324524,0.4120628237724304,0.9274557828903198,0.9274557828903198,0.0,202.4180908203125,211.0,65668.1015625,0.0,3708.63232421875,1.0,278.5415344238281,282.84979248046875,296.69110107421875,300.8804016113281,293.1499938964844,293.1499938964844,278.25,33982.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308873414993286,1.0,0.0,0.0,3.64321517944336,3.6432385444641113,8.856516160449246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.0380859375,0.0,1510.569091796875,1895.4371337890625,0.0,3689.272216796875,0.9025110006332396,1.0,0.0,3.0,1.0,0.0
17933340,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047282338142396,0.5322158336639404,0.4811878204345703,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9865317344665528,0.682866096496582,0.646973192691803,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8623030781745911,0.4619923532009125,0.3249669969081878,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.842053234577179,0.4284210801124573,0.4088300764560699,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.694778561592102,0.2353362590074539,1.0781593322753906,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.5740661621094,297.2643127441406,284.9181823730469,1.0,0.6677226424217224,0.4502176642417907,0.4502176642417907,1.0,1.0,-3.530956983566284,1.2091349363327026,2.321822166442871,0.4080843925476074,0.8540335893630981,0.8540335893630981,0.0,205.618881225586,214.0,66354.4609375,0.0,3748.341796875,1.0,278.25787353515625,282.7447814941406,296.7393798828125,301.0457458496094,293.1499938964844,293.1499938964844,278.54998779296875,38294.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372591376304626,1.0,0.0,0.0,3.534370422363281,3.534393787384033,8.335226766575943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.61328125,0.0,1424.91455078125,1895.4371337890625,0.0,3747.4931640625,0.8816680908203125,1.0,0.0,3.0,1.0,0.0
17933400,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047282338142396,0.5322158336639404,0.4811878204345703,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9865317344665528,0.682866096496582,0.646973192691803,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8623030781745911,0.4619923532009125,0.3249669969081878,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.842053234577179,0.4284210801124573,0.4088300764560699,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.694778561592102,0.2353362590074539,1.0781593322753906,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.5740661621094,297.2643127441406,284.9181823730469,1.0,0.6677226424217224,0.4502176642417907,0.4502176642417907,1.0,1.0,-3.530956983566284,1.2091349363327026,2.321822166442871,0.4080843925476074,0.8540335893630981,0.8540335893630981,0.0,205.618881225586,214.0,66354.4609375,0.0,3748.341796875,1.0,278.25787353515625,282.7447814941406,296.7393798828125,301.0457458496094,293.1499938964844,293.1499938964844,278.54998779296875,38294.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372591376304626,1.0,0.0,0.0,3.534370422363281,3.534393787384033,8.335226766575943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.61328125,0.0,1424.91455078125,1895.4371337890625,0.0,3747.4931640625,0.8816680908203125,1.0,0.0,3.0,1.0,0.0
17933460,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9016060829162598,0.5319669842720032,0.4808071553707123,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9849068522453308,0.6853045225143433,0.649117648601532,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8615034222602844,0.4651055634021759,0.3270490765571594,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8404498100280762,0.4298709630966186,0.4101227223873138,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932173371315002,0.2360404878854751,1.0812596082687378,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.57354736328125,297.2684631347656,285.00445556640625,1.0,0.6704278588294983,0.4483031332492828,0.4483031332492828,1.0,1.0,-3.5408589839935303,1.2078665494918823,2.332992553710937,0.4041609466075897,0.941291332244873,0.941291332244873,0.0,208.3603515625,217.0,65919.5546875,0.0,3789.6923828125,1.0,278.5415954589844,282.85028076171875,296.7130126953125,300.91802978515625,293.1499938964844,293.1499938964844,278.25,33268.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303106665611268,1.0,0.0,0.0,3.65798544883728,3.6580090522766113,8.928474244385143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.3134765625,0.0,1521.5855712890625,1895.4371337890625,0.0,3683.988525390625,0.9052017331123352,1.0,0.0,3.0,1.0,0.0
17933520,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9016060829162598,0.5319669842720032,0.4808071553707123,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9849068522453308,0.6853045225143433,0.649117648601532,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8615034222602844,0.4651055634021759,0.3270490765571594,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8404498100280762,0.4298709630966186,0.4101227223873138,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932173371315002,0.2360404878854751,1.0812596082687378,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.57354736328125,297.2684631347656,285.00445556640625,1.0,0.6704278588294983,0.4483031332492828,0.4483031332492828,1.0,1.0,-3.5408589839935303,1.2078665494918823,2.332992553710937,0.4041609466075897,0.941291332244873,0.941291332244873,0.0,208.3603515625,217.0,65919.5546875,0.0,3789.6923828125,1.0,278.5415954589844,282.85028076171875,296.7130126953125,300.91802978515625,293.1499938964844,293.1499938964844,278.25,33268.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303106665611268,1.0,0.0,0.0,3.65798544883728,3.6580090522766113,8.928474244385143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.3134765625,0.0,1521.5855712890625,1895.4371337890625,0.0,3683.988525390625,0.9052017331123352,1.0,0.0,3.0,1.0,0.0
17933580,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8972247838973999,0.5303994417190552,0.4798088669776916,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9821804165840148,0.6865624189376831,0.6506999731063843,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8596231937408447,0.4673379361629486,0.3288436532020569,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8378849625587463,0.4305697679519653,0.4110993444919586,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6907808780670166,0.2363067120313644,1.083653450012207,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.5658264160156,297.26220703125,284.9129943847656,1.0,0.6730320453643799,0.4463886022567749,0.4463886022567749,1.0,1.0,-3.547783374786377,1.205417275428772,2.3423662185668945,0.3999536633491516,0.8590986728668213,0.8590986728668213,0.0,211.7741851806641,220.0,66650.8828125,0.0,3827.80078125,1.0,278.2576904296875,282.7348022460937,296.75714111328125,301.0843200683594,293.1499938964844,293.1499938964844,278.54998779296875,38186.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377405047416688,1.0,0.0,0.0,3.5576229095458984,3.557646512985229,8.44526198306994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.4091796875,0.0,1448.74609375,1895.4371337890625,0.0,3751.8798828125,0.8866650462150574,1.0,0.0,3.0,1.0,0.0
17933640,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8972247838973999,0.5303994417190552,0.4798088669776916,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9821804165840148,0.6865624189376831,0.6506999731063843,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8596231937408447,0.4673379361629486,0.3288436532020569,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8378849625587463,0.4305697679519653,0.4110993444919586,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6907808780670166,0.2363067120313644,1.083653450012207,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.5658264160156,297.26220703125,284.9129943847656,1.0,0.6730320453643799,0.4463886022567749,0.4463886022567749,1.0,1.0,-3.547783374786377,1.205417275428772,2.3423662185668945,0.3999536633491516,0.8590986728668213,0.8590986728668213,0.0,211.7741851806641,220.0,66650.8828125,0.0,3827.80078125,1.0,278.2576904296875,282.7348022460937,296.75714111328125,301.0843200683594,293.1499938964844,293.1499938964844,278.54998779296875,38186.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377405047416688,1.0,0.0,0.0,3.5576229095458984,3.557646512985229,8.44526198306994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.4091796875,0.0,1448.74609375,1895.4371337890625,0.0,3751.8798828125,0.8866650462150574,1.0,0.0,3.0,1.0,0.0
17933700,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8952544927597046,0.5301992893218994,0.4793784916400909,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9809511303901672,0.6876452565193176,0.6514976620674133,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.858856737613678,0.4688419699668884,0.3297619521617889,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8367391228675842,0.4311943352222442,0.4115662276744842,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6896513104438782,0.2365721762180328,1.084638237953186,285.0184936523437,284.95001220703125,304.04132080078125,293.74090576171875,299.56475830078125,297.2633056640625,285.0189208984375,1.0,0.6742681264877319,0.4454313516616821,0.4454313516616821,1.0,1.0,-3.551069021224976,1.204118728637695,2.3469502925872803,0.3976862132549286,0.9357670545578004,0.9357670545578004,0.0,213.34982299804688,220.0,65934.4765625,0.0,3845.677001953125,1.0,278.49957275390625,282.8565368652344,296.7135314941406,300.8834533691406,293.1499938964844,293.1499938964844,278.54998779296875,33791.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324220418930054,1.0,0.0,0.0,3.613389253616333,3.613412380218506,8.712098065188911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.208984375,0.0,1476.45556640625,1895.4371337890625,0.0,3703.32177734375,0.8970116376876831,1.0,0.0,3.0,1.0,0.0
17933760,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8940918445587158,0.5301007032394409,0.4793495237827301,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9803888201713562,0.6888393759727478,0.6526601910591125,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8587815761566162,0.4704472422599792,0.3309037685394287,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8362168073654175,0.4319200813770294,0.4122779965400696,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6891118884086609,0.2369183003902435,1.0862960815429688,285.0025939941406,284.95001220703125,304.0495300292969,293.74432373046875,299.56475830078125,297.2657470703125,285.0013122558594,1.0,0.6756235361099243,0.4444925785064697,0.4444925785064697,1.0,1.0,-3.556654214859009,1.2037049531936646,2.352949380874634,0.3958492577075958,0.9457036852836608,0.9457036852836608,0.0,214.5805511474609,223.0,66210.609375,0.0,3867.31884765625,1.0,278.542236328125,282.8465881347656,296.7272033691406,300.9508972167969,293.1499938964844,293.1499938964844,278.25,33285.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930992841720581,1.0,0.0,0.0,3.678923606872559,3.6789474487304688,9.030979413182648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.955078125,0.0,1545.1129150390625,1895.4371337890625,0.0,3690.238525390625,0.9097524285316468,1.0,0.0,3.0,1.0,0.0
17933820,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8898891806602478,0.5285284519195557,0.4783430695533752,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776293635368348,0.6899768710136414,0.6541261672973633,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8570440411567688,0.472703218460083,0.3327124416828155,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8337607979774475,0.4325540065765381,0.4131893515586853,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6867297887802124,0.2371178865432739,1.0883727073669434,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.55682373046875,297.25927734375,284.91033935546875,1.0,0.6781288981437683,0.4426150321960449,0.4426150321960449,1.0,1.0,-3.56298565864563,1.2010385990142822,2.361947059631348,0.3915877342224121,0.8618742227554321,0.8618742227554321,0.0,217.977767944336,226.0,66903.265625,0.0,3904.115234375,1.0,278.2580871582031,282.72802734375,296.7703857421875,301.1138610839844,293.1499938964844,293.1499938964844,278.54998779296875,38165.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383468627929688,1.0,0.0,0.0,3.5770421028137207,3.577065944671631,8.537710414202593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.560546875,0.0,1469.386474609375,1895.4371337890625,0.0,3757.40234375,0.8909263014793396,1.0,0.0,3.0,1.0,0.0
17933880,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8898891806602478,0.5285284519195557,0.4783430695533752,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776293635368348,0.6899768710136414,0.6541261672973633,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8570440411567688,0.472703218460083,0.3327124416828155,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8337607979774475,0.4325540065765381,0.4131893515586853,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6867297887802124,0.2371178865432739,1.0883727073669434,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.55682373046875,297.25927734375,284.91033935546875,1.0,0.6781288981437683,0.4426150321960449,0.4426150321960449,1.0,1.0,-3.56298565864563,1.2010385990142822,2.361947059631348,0.3915877342224121,0.8618742227554321,0.8618742227554321,0.0,217.977767944336,226.0,66903.265625,0.0,3904.115234375,1.0,278.2580871582031,282.72802734375,296.7703857421875,301.1138610839844,293.1499938964844,293.1499938964844,278.54998779296875,38165.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383468627929688,1.0,0.0,0.0,3.5770421028137207,3.577065944671631,8.537710414202593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.560546875,0.0,1469.386474609375,1895.4371337890625,0.0,3757.40234375,0.8909263014793396,1.0,0.0,3.0,1.0,0.0
17933940,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8869489431381226,0.5282444953918457,0.4779009222984314,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.975870668888092,0.6921672224998474,0.6560045480728149,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8563576340675354,0.4758682548999786,0.3348100781440735,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8322100043296814,0.4338666796684265,0.4143304526805877,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6851397156715393,0.2376853674650192,1.0908005237579346,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.5557556152344,297.2629699707031,285.002197265625,1.0,0.6806421279907227,0.4407374858856201,0.4407374858856201,1.0,1.0,-3.571520566940308,1.1991568803787231,2.372363805770874,0.3874043822288513,0.9497247934341432,0.9497247934341432,0.0,220.7391052246093,229.0,66388.0703125,0.0,3942.831787109375,1.0,278.5419006347656,282.8397827148437,296.74151611328125,300.97784423828125,293.1499938964844,293.1499938964844,278.25,33379.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315353631973268,1.0,0.0,0.0,3.693125247955322,3.693149089813232,9.10083713279164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10534.7216796875,0.0,1561.8369140625,1895.4371337890625,0.0,3695.206298828125,0.9131764769554138,1.0,0.0,3.0,1.0,0.0
17934000,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8869489431381226,0.5282444953918457,0.4779009222984314,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.975870668888092,0.6921672224998474,0.6560045480728149,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8563576340675354,0.4758682548999786,0.3348100781440735,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8322100043296814,0.4338666796684265,0.4143304526805877,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6851397156715393,0.2376853674650192,1.0908005237579346,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.5557556152344,297.2629699707031,285.002197265625,1.0,0.6806421279907227,0.4407374858856201,0.4407374858856201,1.0,1.0,-3.571520566940308,1.1991568803787231,2.372363805770874,0.3874043822288513,0.9497247934341432,0.9497247934341432,0.0,220.7391052246093,229.0,66388.0703125,0.0,3942.831787109375,1.0,278.5419006347656,282.8397827148437,296.74151611328125,300.97784423828125,293.1499938964844,293.1499938964844,278.25,33379.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315353631973268,1.0,0.0,0.0,3.693125247955322,3.693149089813232,9.10083713279164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10534.7216796875,0.0,1561.8369140625,1895.4371337890625,0.0,3695.206298828125,0.9131764769554138,1.0,0.0,3.0,1.0,0.0
17934060,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8829551339149475,0.5266808271408081,0.4769077897071838,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.973118245601654,0.6932074427604675,0.6573866009712219,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8547844290733337,0.4781671464443207,0.3366523683071136,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.829881489276886,0.434459239244461,0.4152066707611084,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828547716140747,0.2378447949886322,1.0927013158798218,284.9085388183594,284.95001220703125,304.09893798828125,293.7665405273437,299.5477905273437,297.25653076171875,284.9095764160156,1.0,0.6830829977989197,0.4388872683048248,0.4388872683048248,1.0,1.0,-3.577553987503052,1.1963642835617063,2.3811898231506348,0.3830850124359131,0.8645253777503967,0.8645253777503967,0.0,224.1112365722656,232.0,67115.9609375,0.0,3978.976318359375,1.0,278.2574157714844,282.72332763671875,296.7855224609375,301.14288330078125,293.1499938964844,293.1499938964844,278.54998779296875,38290.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938811719417572,1.0,0.0,0.0,3.5911288261413574,3.591152667999268,8.605087487012497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.4052734375,0.0,1485.51708984375,1895.4371337890625,0.0,3761.63427734375,0.8941643834114075,1.0,0.0,3.0,1.0,0.0
17934120,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8829551339149475,0.5266808271408081,0.4769077897071838,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.973118245601654,0.6932074427604675,0.6573866009712219,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8547844290733337,0.4781671464443207,0.3366523683071136,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.829881489276886,0.434459239244461,0.4152066707611084,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828547716140747,0.2378447949886322,1.0927013158798218,284.9085388183594,284.95001220703125,304.09893798828125,293.7665405273437,299.5477905273437,297.25653076171875,284.9095764160156,1.0,0.6830829977989197,0.4388872683048248,0.4388872683048248,1.0,1.0,-3.577553987503052,1.1963642835617063,2.3811898231506348,0.3830850124359131,0.8645253777503967,0.8645253777503967,0.0,224.1112365722656,232.0,67115.9609375,0.0,3978.976318359375,1.0,278.2574157714844,282.72332763671875,296.7855224609375,301.14288330078125,293.1499938964844,293.1499938964844,278.54998779296875,38290.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938811719417572,1.0,0.0,0.0,3.5911288261413574,3.591152667999268,8.605087487012497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.4052734375,0.0,1485.51708984375,1895.4371337890625,0.0,3761.63427734375,0.8941643834114075,1.0,0.0,3.0,1.0,0.0
17934180,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8801518082618713,0.5264076590538025,0.4764661490917206,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9713517427444458,0.6953110694885254,0.6591734290122986,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8542017936706543,0.4813899993896484,0.3387832343578338,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8283992409706116,0.4357365071773529,0.41630819439888,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6813153028488159,0.2383774816989898,1.0949543714523315,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,299.5467834472656,297.2603454589844,285.0028381347656,1.0,0.6855360269546509,0.4370370805263519,0.4370370805263519,1.0,1.0,-3.585761308670044,1.194345235824585,2.391416072845459,0.378821462392807,0.953577160835266,0.953577160835266,0.0,226.8598480224609,235.0,66591.5078125,0.0,4017.07958984375,1.0,278.5419921875,282.836669921875,296.75701904296875,301.0063781738281,293.1499938964844,293.1499938964844,278.25,33406.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319146275520324,1.0,0.0,0.0,3.707077980041504,3.707102060317993,9.169734198621882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.8828125,0.0,1577.8941650390625,1895.4371337890625,0.0,3698.67822265625,0.9163544178009032,1.0,0.0,3.0,1.0,0.0
17934240,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8801518082618713,0.5264076590538025,0.4764661490917206,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9713517427444458,0.6953110694885254,0.6591734290122986,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8542017936706543,0.4813899993896484,0.3387832343578338,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8283992409706116,0.4357365071773529,0.41630819439888,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6813153028488159,0.2383774816989898,1.0949543714523315,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,299.5467834472656,297.2603454589844,285.0028381347656,1.0,0.6855360269546509,0.4370370805263519,0.4370370805263519,1.0,1.0,-3.585761308670044,1.194345235824585,2.391416072845459,0.378821462392807,0.953577160835266,0.953577160835266,0.0,226.8598480224609,235.0,66591.5078125,0.0,4017.07958984375,1.0,278.5419921875,282.836669921875,296.75701904296875,301.0063781738281,293.1499938964844,293.1499938964844,278.25,33406.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319146275520324,1.0,0.0,0.0,3.707077980041504,3.707102060317993,9.169734198621882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.8828125,0.0,1577.8941650390625,1895.4371337890625,0.0,3698.67822265625,0.9163544178009032,1.0,0.0,3.0,1.0,0.0
17934300,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8786343336105347,0.5256831645965576,0.4761945009231567,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9703502655029296,0.6958561539649963,0.6600379347801208,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8538184762001038,0.4826093912124634,0.339843213558197,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8275877833366394,0.4360725283622741,0.4168700873851776,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6805062294006348,0.238489031791687,1.0962268114089966,284.8791198730469,284.95001220703125,304.123779296875,293.7787475585937,299.54327392578125,297.25787353515625,284.8778991699219,1.0,0.6868045926094055,0.4361119866371155,0.4361119866371155,1.0,1.0,-3.589963436126709,1.193345069885254,2.396618366241455,0.376814067363739,0.8675301671028137,0.8675301671028137,0.0,228.3499450683593,235.0,67563.28125,0.0,4037.14501953125,1.0,278.29638671875,282.6939392089844,296.8092956542969,301.2347106933594,293.1499938964844,293.1499938964844,278.25,37508.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375967979431152,1.0,0.0,0.0,3.675867080688477,3.675891637802124,9.015979003379472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.0224609375,0.0,1573.50830078125,1895.4371337890625,0.0,3750.570556640625,0.9100857377052308,1.0,0.0,3.0,1.0,0.0
17934360,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8763384222984314,0.5248463749885559,0.4754812121391296,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9685896039009094,0.6962494254112244,0.6604680418968201,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8527613878250122,0.4837298989295959,0.3406584560871124,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8261629343032837,0.4362845420837402,0.4171473383903503,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.679110586643219,0.2385001182556152,1.0967005491256714,284.9075927734375,284.95001220703125,304.132080078125,293.7829895019531,299.53875732421875,297.2538757324219,284.9088439941406,1.0,0.6879225373268127,0.4352129399776459,0.4352129399776459,1.0,1.0,-3.591508626937866,1.191434621810913,2.400074005126953,0.3744323253631592,0.867206871509552,0.867206871509552,0.0,230.2231903076172,238.0,67325.3046875,0.0,4052.677490234375,1.0,278.2574462890625,282.71893310546875,296.8017883300781,301.1728210449219,293.1499938964844,293.1499938964844,278.54998779296875,38329.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391278624534608,1.0,0.0,0.0,3.6056325435638414,3.605656385421753,8.674734885971702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.9208984375,0.0,1501.5845947265625,1895.4371337890625,0.0,3764.511474609375,0.8974091410636902,1.0,0.0,3.0,1.0,0.0
17934420,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8736522793769836,0.5245805382728577,0.4750351905822754,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668017625808716,0.6982640027999878,0.6621594429016113,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8522617816925049,0.4870106279850006,0.3428215384483337,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247255682945251,0.4375243782997131,0.4182065725326538,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776107549667358,0.2390007823705673,1.0987918376922607,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5379638671875,297.2578430175781,285.0028381347656,1.0,0.6903213262557983,0.433414876461029,0.433414876461029,1.0,1.0,-3.599388837814331,1.189354658126831,2.4100341796875,0.3701497614383697,0.9572922587394714,0.9572922587394714,0.0,232.9698181152344,241.0,66792.7890625,0.0,4090.20556640625,1.0,278.5428466796875,282.833251953125,296.7733764648437,301.03582763671875,293.1499938964844,293.1499938964844,278.25,33379.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321501851081848,1.0,0.0,0.0,3.7223966121673584,3.7224209308624254,9.24567359561479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.0703125,0.0,1595.221435546875,1895.4371337890625,0.0,3700.833984375,0.9195197820663452,1.0,0.0,3.0,1.0,0.0
17934480,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8736522793769836,0.5245805382728577,0.4750351905822754,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668017625808716,0.6982640027999878,0.6621594429016113,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8522617816925049,0.4870106279850006,0.3428215384483337,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247255682945251,0.4375243782997131,0.4182065725326538,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776107549667358,0.2390007823705673,1.0987918376922607,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5379638671875,297.2578430175781,285.0028381347656,1.0,0.6903213262557983,0.433414876461029,0.433414876461029,1.0,1.0,-3.599388837814331,1.189354658126831,2.4100341796875,0.3701497614383697,0.9572922587394714,0.9572922587394714,0.0,232.9698181152344,241.0,66792.7890625,0.0,4090.20556640625,1.0,278.5428466796875,282.833251953125,296.7733764648437,301.03582763671875,293.1499938964844,293.1499938964844,278.25,33379.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321501851081848,1.0,0.0,0.0,3.7223966121673584,3.7224209308624254,9.24567359561479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.0703125,0.0,1595.221435546875,1895.4371337890625,0.0,3700.833984375,0.9195197820663452,1.0,0.0,3.0,1.0,0.0
17934540,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8699980974197388,0.5230119824409485,0.4740553498268127,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.964017689228058,0.6990934014320374,0.6633653044700623,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509306907653809,0.4893866181373596,0.3447296917438507,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8225530385971069,0.4380229413509369,0.4190076887607574,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6754733920097351,0.2390872091054916,1.1003985404968262,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.52984619140625,297.2513122558594,284.9078674316406,1.0,0.6926581263542175,0.4316168129444122,0.4316168129444122,1.0,1.0,-3.604861736297608,1.1863521337509155,2.418509721755981,0.3655814826488495,0.8699347972869873,0.8699347972869873,0.0,236.3306579589844,244.0,67535.171875,0.0,4125.3017578125,1.0,278.2572021484375,282.7144470214844,296.8193359375,301.20361328125,293.1499938964844,293.1499938964844,278.54998779296875,38316.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393709301948548,1.0,0.0,0.0,3.620361566543579,3.620385885238648,8.745752779759641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.1611328125,0.0,1517.6390380859375,1895.4371337890625,0.0,3766.723388671875,0.9006553292274475,1.0,0.0,3.0,1.0,0.0
17934600,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8699980974197388,0.5230119824409485,0.4740553498268127,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.964017689228058,0.6990934014320374,0.6633653044700623,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509306907653809,0.4893866181373596,0.3447296917438507,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8225530385971069,0.4380229413509369,0.4190076887607574,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6754733920097351,0.2390872091054916,1.1003985404968262,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.52984619140625,297.2513122558594,284.9078674316406,1.0,0.6926581263542175,0.4316168129444122,0.4316168129444122,1.0,1.0,-3.604861736297608,1.1863521337509155,2.418509721755981,0.3655814826488495,0.8699347972869873,0.8699347972869873,0.0,236.3306579589844,244.0,67535.171875,0.0,4125.3017578125,1.0,278.2572021484375,282.7144470214844,296.8193359375,301.20361328125,293.1499938964844,293.1499938964844,278.54998779296875,38316.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393709301948548,1.0,0.0,0.0,3.620361566543579,3.620385885238648,8.745752779759641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.1611328125,0.0,1517.6390380859375,1895.4371337890625,0.0,3766.723388671875,0.9006553292274475,1.0,0.0,3.0,1.0,0.0
17934660,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674240112304688,0.5227468609809875,0.4736070930957794,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.962207555770874,0.701013445854187,0.6649632453918457,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8505065441131592,0.4927226603031158,0.3469273149967193,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211483359336853,0.4392216205596924,0.4200253784656524,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6740110516548157,0.2395565658807754,1.1023417711257937,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.529296875,297.2553405761719,285.0035400390625,1.0,0.6950053572654724,0.4298818409442901,0.4298818409442901,1.0,1.0,-3.6124401092529297,1.1842597723007202,2.42818021774292,0.3612287044525146,0.9610612392425536,0.9610612392425536,0.0,239.0736694335937,247.0,66982.390625,0.0,4162.28564453125,1.0,278.5429382324219,282.8306579589844,296.7915344238281,301.0661926269531,293.1499938964844,293.1499938964844,278.25,33402.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323480725288392,1.0,0.0,0.0,3.7353012561798096,3.735325574874878,9.309889605901844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.4052734375,0.0,1610.2686767578125,1895.4371337890625,0.0,3702.64501953125,0.9224500060081482,1.0,0.0,3.0,1.0,0.0
