time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934720,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674240112304688,0.5227468609809875,0.4736070930957794,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.962207555770874,0.701013445854187,0.6649632453918457,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8505065441131592,0.4927226603031158,0.3469273149967193,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211483359336853,0.4392216205596924,0.4200253784656524,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6740110516548157,0.2395565658807754,1.1023417711257937,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.529296875,297.2553405761719,285.0035400390625,1.0,0.6950053572654724,0.4298818409442901,0.4298818409442901,1.0,1.0,-3.6124401092529297,1.1842597723007202,2.42818021774292,0.3612287044525146,0.9610612392425536,0.9610612392425536,0.0,239.0736694335937,247.0,66982.390625,0.0,4162.28564453125,1.0,278.5429382324219,282.8306579589844,296.7915344238281,301.0661926269531,293.1499938964844,293.1499938964844,278.25,33402.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323480725288392,1.0,0.0,0.0,3.7353012561798096,3.735325574874878,9.309889605901844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.4052734375,0.0,1610.2686767578125,1895.4371337890625,0.0,3702.64501953125,0.9224500060081482,1.0,0.0,3.0,1.0,0.0
17934780,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639365434646606,0.5211750268936157,0.4726284742355346,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594213366508484,0.7017375826835632,0.6660770177841187,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.84928959608078,0.4951393008232116,0.3488674461841583,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8190367817878723,0.4396732449531555,0.4207861125469208,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719508171081543,0.2396113574504852,1.1038141250610352,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5213317871094,297.2487487792969,284.9070739746094,1.0,0.6972931623458862,0.4281468987464905,0.4281468987464905,1.0,1.0,-3.617632389068604,1.1812504529953003,2.4363820552825928,0.3568581938743591,0.8726052045822144,0.8726052045822144,0.0,242.4329833984375,250.0,67736.734375,0.0,4196.84765625,1.0,278.2571105957031,282.7103881835937,296.8382263183594,301.23541259765625,293.1499938964844,293.1499938964844,278.54998779296875,38322.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395270347595216,1.0,0.0,0.0,3.6343274116516113,3.6343514919281006,8.813357226244989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.7734375,0.0,1533.10302734375,1895.4371337890625,0.0,3768.1435546875,0.9037530422210692,1.0,0.0,3.0,1.0,0.0
17934840,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639365434646606,0.5211750268936157,0.4726284742355346,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594213366508484,0.7017375826835632,0.6660770177841187,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.84928959608078,0.4951393008232116,0.3488674461841583,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8190367817878723,0.4396732449531555,0.4207861125469208,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719508171081543,0.2396113574504852,1.1038141250610352,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5213317871094,297.2487487792969,284.9070739746094,1.0,0.6972931623458862,0.4281468987464905,0.4281468987464905,1.0,1.0,-3.617632389068604,1.1812504529953003,2.4363820552825928,0.3568581938743591,0.8726052045822144,0.8726052045822144,0.0,242.4329833984375,250.0,67736.734375,0.0,4196.84765625,1.0,278.2571105957031,282.7103881835937,296.8382263183594,301.23541259765625,293.1499938964844,293.1499938964844,278.54998779296875,38322.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395270347595216,1.0,0.0,0.0,3.6343274116516113,3.6343514919281006,8.813357226244989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.7734375,0.0,1533.10302734375,1895.4371337890625,0.0,3768.1435546875,0.9037530422210692,1.0,0.0,3.0,1.0,0.0
17934900,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.862354040145874,0.5209754705429077,0.472190111875534,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9581477642059326,0.7025757431983948,0.6666267514228821,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8488078713417053,0.4967729151248932,0.3498583137989044,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8180673122406006,0.4401898980140686,0.4211396872997284,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6709784269332886,0.2397832721471786,1.1043461561203003,285.0185241699219,284.95001220703125,304.2074279785156,293.8247375488281,299.5204162597656,297.25,285.01959228515625,1.0,0.6983749866485596,0.4272794425487518,0.4272794425487518,1.0,1.0,-3.620016098022461,1.179663062095642,2.4403531551361084,0.3545394539833069,0.9522784352302552,0.9522784352302552,0.0,243.9898834228516,250.0,66943.453125,0.0,4212.8515625,1.0,278.5018005371094,282.8403625488281,296.79608154296875,301.0299072265625,293.1499938964844,293.1499938964844,278.54998779296875,34058.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340805411338806,1.0,0.0,0.0,3.6834583282470703,3.68348240852356,9.0532563490342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.791015625,0.0,1556.049072265625,1895.4371337890625,0.0,3718.486083984375,0.912984311580658,1.0,0.0,3.0,1.0,0.0
17934960,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8614850044250488,0.5209071040153503,0.4721734225749969,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9576100707054138,0.7035606503486633,0.667577862739563,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8489512801170349,0.498530626296997,0.3510985672473907,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8176699280738831,0.4408300518989563,0.4217605590820312,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6705402731895447,0.2400523424148559,1.1056196689605713,285.00543212890625,284.95001220703125,304.2159118652344,293.8298034667969,299.5207824707031,297.2528686523437,285.0042419433594,1.0,0.699590802192688,0.4264287054538727,0.4264287054538727,1.0,1.0,-3.624908924102783,1.1790074110031128,2.445901393890381,0.3526748120784759,0.9647091627120972,0.9647091627120972,0.0,245.17530822753903,253.0,67258.703125,0.0,4233.28125,1.0,278.54302978515625,282.83258056640625,296.8110046386719,301.0981750488281,293.1499938964844,293.1499938964844,278.25,33419.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324792623519896,1.0,0.0,0.0,3.747511386871338,3.747535943984986,9.37085474106425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.91015625,0.0,1624.56103515625,1895.4371337890625,0.0,3703.84521484375,0.9252650737762452,1.0,0.0,3.0,1.0,0.0
17935020,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.858162522315979,0.5193291902542114,0.4711966216564178,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.954833686351776,0.7041773200035095,0.6686003804206848,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.847846508026123,0.5009872317314148,0.3530720174312591,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156100511550903,0.4412331283092499,0.4224814474582672,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6685600280761719,0.2400773763656616,1.106970191001892,284.9048156738281,284.95001220703125,304.23291015625,293.8401184082031,299.5128173828125,297.2462463378906,284.9061279296875,1.0,0.701831579208374,0.4247272312641144,0.4247272312641144,1.0,1.0,-3.6298398971557617,1.1759177446365356,2.453922271728516,0.3484988510608673,0.8749257922172546,0.8749257922172546,0.0,248.5310821533203,256.0,67926.75,0.0,4267.32666015625,1.0,278.2568054199219,282.70635986328125,296.8585205078125,301.26824951171875,293.1499938964844,293.1499938964844,278.54998779296875,38387.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396268129348756,1.0,0.0,0.0,3.6473660469055176,3.647390365600586,8.876709216565359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.798828125,0.0,1548.092529296875,1895.4371337890625,0.0,3769.05078125,0.9066070914268494,1.0,0.0,3.0,1.0,0.0
17935080,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.858162522315979,0.5193291902542114,0.4711966216564178,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.954833686351776,0.7041773200035095,0.6686003804206848,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.847846508026123,0.5009872317314148,0.3530720174312591,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156100511550903,0.4412331283092499,0.4224814474582672,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6685600280761719,0.2400773763656616,1.106970191001892,284.9048156738281,284.95001220703125,304.23291015625,293.8401184082031,299.5128173828125,297.2462463378906,284.9061279296875,1.0,0.701831579208374,0.4247272312641144,0.4247272312641144,1.0,1.0,-3.6298398971557617,1.1759177446365356,2.453922271728516,0.3484988510608673,0.8749257922172546,0.8749257922172546,0.0,248.5310821533203,256.0,67926.75,0.0,4267.32666015625,1.0,278.2568054199219,282.70635986328125,296.8585205078125,301.26824951171875,293.1499938964844,293.1499938964844,278.54998779296875,38387.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396268129348756,1.0,0.0,0.0,3.6473660469055176,3.647390365600586,8.876709216565359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.798828125,0.0,1548.092529296875,1895.4371337890625,0.0,3769.05078125,0.9066070914268494,1.0,0.0,3.0,1.0,0.0
17935140,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8558238744735718,0.5190613865852356,0.4707361161708832,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9530194997787476,0.7059060335159302,0.670005202293396,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8475853204727173,0.5044372081756592,0.3553382158279419,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8142669200897217,0.4423491656780243,0.4234122335910797,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6671972274780273,0.2404931187629699,1.108649730682373,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.5122985839844,297.2504577636719,285.0048522949219,1.0,0.7040811777114868,0.4230257570743561,0.4230257570743561,1.0,1.0,-3.6368327140808105,1.1735442876815796,2.4632883071899414,0.344378799200058,0.9682778120040894,0.9682778120040894,0.0,251.2696228027344,259.0,67344.1328125,0.0,4303.216796875,1.0,278.5431213378906,282.8259582519531,296.8318176269531,301.1298828125,293.1499938964844,293.1499938964844,278.25,33450.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325103163719176,1.0,0.0,0.0,3.759737730026245,3.7597622871398926,9.43209954584745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.830078125,0.0,1639.072021484375,1895.4371337890625,0.0,3704.129150390625,0.9280008673667908,1.0,0.0,3.0,1.0,0.0
17935200,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8558238744735718,0.5190613865852356,0.4707361161708832,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9530194997787476,0.7059060335159302,0.670005202293396,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8475853204727173,0.5044372081756592,0.3553382158279419,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8142669200897217,0.4423491656780243,0.4234122335910797,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6671972274780273,0.2404931187629699,1.108649730682373,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.5122985839844,297.2504577636719,285.0048522949219,1.0,0.7040811777114868,0.4230257570743561,0.4230257570743561,1.0,1.0,-3.6368327140808105,1.1735442876815796,2.4632883071899414,0.344378799200058,0.9682778120040894,0.9682778120040894,0.0,251.2696228027344,259.0,67344.1328125,0.0,4303.216796875,1.0,278.5431213378906,282.8259582519531,296.8318176269531,301.1298828125,293.1499938964844,293.1499938964844,278.25,33450.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325103163719176,1.0,0.0,0.0,3.759737730026245,3.7597622871398926,9.43209954584745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.830078125,0.0,1639.072021484375,1895.4371337890625,0.0,3704.129150390625,0.9280008673667908,1.0,0.0,3.0,1.0,0.0
17935260,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8526375889778137,0.51747727394104,0.4697524607181549,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9502359628677368,0.7064151763916016,0.6709290146827698,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8465677499771118,0.506934642791748,0.3573410511016845,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8122276663780212,0.4427025020122528,0.4240886270999908,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6652804017066956,0.2404907792806625,1.109878659248352,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.5043640136719,297.2438659667969,284.905029296875,1.0,0.7062753438949585,0.4213477671146393,0.4213477671146393,1.0,1.0,-3.641472578048706,1.1703470945358276,2.471125602722168,0.3402438461780548,0.8774835467338562,0.8774835467338562,0.0,254.62860107421875,262.0,68124.578125,0.0,4336.68701171875,1.0,278.25714111328125,282.702392578125,296.87969970703125,301.3019104003906,293.1499938964844,293.1499938964844,278.54998779296875,38305.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395869374275208,1.0,0.0,0.0,3.661571979522705,3.661596536636353,8.945990543907101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.728515625,0.0,1563.3892822265625,1895.4371337890625,0.0,3768.688232421875,0.9097048044204712,1.0,0.0,3.0,1.0,0.0
17935320,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8526375889778137,0.51747727394104,0.4697524607181549,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9502359628677368,0.7064151763916016,0.6709290146827698,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8465677499771118,0.506934642791748,0.3573410511016845,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8122276663780212,0.4427025020122528,0.4240886270999908,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6652804017066956,0.2404907792806625,1.109878659248352,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.5043640136719,297.2438659667969,284.905029296875,1.0,0.7062753438949585,0.4213477671146393,0.4213477671146393,1.0,1.0,-3.641472578048706,1.1703470945358276,2.471125602722168,0.3402438461780548,0.8774835467338562,0.8774835467338562,0.0,254.62860107421875,262.0,68124.578125,0.0,4336.68701171875,1.0,278.25714111328125,282.702392578125,296.87969970703125,301.3019104003906,293.1499938964844,293.1499938964844,278.54998779296875,38305.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395869374275208,1.0,0.0,0.0,3.661571979522705,3.661596536636353,8.945990543907101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.728515625,0.0,1563.3892822265625,1895.4371337890625,0.0,3768.688232421875,0.9097048044204712,1.0,0.0,3.0,1.0,0.0
17935380,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8504034876823425,0.5172023177146912,0.4692874848842621,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9484192132949828,0.7080427408218384,0.6722383499145508,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8463775515556335,0.5104390978813171,0.3596436381340027,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8108960390090942,0.4437723457813263,0.4249747991561889,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6639640927314758,0.2408821582794189,1.111448884010315,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.5040588378906,297.2480773925781,285.0054016113281,1.0,0.7084792852401733,0.4196697771549225,0.4196697771549225,1.0,1.0,-3.648203611373901,1.1678762435913086,2.4803273677825928,0.3361561894416809,0.9717786312103271,0.9717786312103271,0.0,257.362548828125,265.0,67517.6640625,0.0,4372.0673828125,1.0,278.5432434082031,282.82379150390625,296.8540344238281,301.1634216308594,293.1499938964844,293.1499938964844,278.25,33474.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324657320976256,1.0,0.0,0.0,3.771396160125733,3.771420955657959,9.49068578393053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.1435546875,0.0,1652.947021484375,1895.4371337890625,0.0,3703.721435546875,0.9306498169898988,1.0,0.0,3.0,1.0,0.0
17935440,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8504034876823425,0.5172023177146912,0.4692874848842621,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9484192132949828,0.7080427408218384,0.6722383499145508,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8463775515556335,0.5104390978813171,0.3596436381340027,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8108960390090942,0.4437723457813263,0.4249747991561889,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6639640927314758,0.2408821582794189,1.111448884010315,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.5040588378906,297.2480773925781,285.0054016113281,1.0,0.7084792852401733,0.4196697771549225,0.4196697771549225,1.0,1.0,-3.648203611373901,1.1678762435913086,2.4803273677825928,0.3361561894416809,0.9717786312103271,0.9717786312103271,0.0,257.362548828125,265.0,67517.6640625,0.0,4372.0673828125,1.0,278.5432434082031,282.82379150390625,296.8540344238281,301.1634216308594,293.1499938964844,293.1499938964844,278.25,33474.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324657320976256,1.0,0.0,0.0,3.771396160125733,3.771420955657959,9.49068578393053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.1435546875,0.0,1652.947021484375,1895.4371337890625,0.0,3703.721435546875,0.9306498169898988,1.0,0.0,3.0,1.0,0.0
17935500,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.849223792552948,0.5164788961410522,0.4690277278423309,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.947435975074768,0.7083382606506348,0.6728901863098145,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8462281823158264,0.5117689967155457,0.360798180103302,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.810192346572876,0.4439992010593414,0.4254468083381653,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6633044481277466,0.2409238815307617,1.1124316453933716,284.8790283203125,284.95001220703125,304.2943115234375,293.8789978027344,299.5008239746094,297.2456970214844,284.8772888183594,1.0,0.7096335291862488,0.4188307821750641,0.4188307821750641,1.0,1.0,-3.651822805404663,1.1667076349258425,2.4851150512695312,0.3342885076999664,0.8843011856079102,0.8843011856079102,0.0,258.8322448730469,265.0,68550.1875,0.0,4391.12158203125,1.0,278.2950439453125,282.6774597167969,296.9082336425781,301.39617919921875,293.1499938964844,293.1499938964844,278.25,37294.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380396008491516,1.0,0.0,0.0,3.7434473037719727,3.743472576141357,9.350541176900152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10418.9248046875,0.0,1649.574462890625,1895.4371337890625,0.0,3754.604248046875,0.9251969456672668,1.0,0.0,3.0,1.0,0.0
17935560,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8473540544509888,0.5156106948852539,0.4683035016059875,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9456442594528198,0.7084423899650574,0.673068642616272,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8454498648643494,0.5129764676094055,0.3616797626018524,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8088707327842712,0.4440755844116211,0.425609678030014,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6621161699295044,0.2408543676137924,1.1125751733779907,284.9034118652344,284.95001220703125,304.3034973144531,293.8849182128906,299.49639892578125,297.2415466308594,284.9048156738281,1.0,0.7106295824050903,0.4180193245410919,0.4180193245410919,1.0,1.0,-3.652597904205322,1.1646045446395874,2.4879934787750244,0.3320728838443756,0.8801741600036621,0.8801741600036621,0.0,260.71807861328125,253.0,68302.40625,0.0,4405.0244140625,1.0,278.2569580078125,282.699462890625,296.9028625488281,301.3367919921875,293.1499938964844,293.1499938964844,278.54998779296875,38357.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395073652267456,1.0,0.0,0.0,3.673178434371948,3.673202991485596,9.002794172374706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.4189453125,0.0,1576.8590087890625,1895.4371337890625,0.0,3767.964599609375,0.9123908281326294,1.0,0.0,3.0,1.0,0.0
17935620,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505350947380066,0.5153502821922302,0.4675760567188263,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9507890343666076,0.7099788784980774,0.6740055084228516,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506460189819336,0.5165516138076782,0.3638173341751098,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127345442771912,0.4451133906841278,0.4261800348758697,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6651882529258728,0.2412380427122116,1.1127609014511108,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4964599609375,297.2459716796875,285.0042724609375,1.0,0.7086880803108215,0.4163964092731476,0.4163964092731476,1.0,1.0,-3.656325578689575,1.1611669063568115,2.495158672332764,0.3277990221977234,0.9737095832824708,0.9737095832824708,0.0,256.35064697265625,241.0,67651.40625,0.0,4388.00732421875,1.0,278.5433654785156,282.82086181640625,296.87744140625,301.1965637207031,293.1499938964844,293.1499938964844,278.25,33540.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323115348815918,1.0,0.0,0.0,3.7815682888031006,3.781593322753906,9.541951158098527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.28125,0.0,1665.4625244140625,1895.4371337890625,0.0,3702.310302734375,0.9329804182052612,1.0,0.0,3.0,1.0,0.0
17935680,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505350947380066,0.5153502821922302,0.4675760567188263,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9507890343666076,0.7099788784980774,0.6740055084228516,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506460189819336,0.5165516138076782,0.3638173341751098,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127345442771912,0.4451133906841278,0.4261800348758697,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6651882529258728,0.2412380427122116,1.1127609014511108,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4964599609375,297.2459716796875,285.0042724609375,1.0,0.7086880803108215,0.4163964092731476,0.4163964092731476,1.0,1.0,-3.656325578689575,1.1611669063568115,2.495158672332764,0.3277990221977234,0.9737095832824708,0.9737095832824708,0.0,256.35064697265625,241.0,67651.40625,0.0,4388.00732421875,1.0,278.5433654785156,282.82086181640625,296.87744140625,301.1965637207031,293.1499938964844,293.1499938964844,278.25,33540.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323115348815918,1.0,0.0,0.0,3.7815682888031006,3.781593322753906,9.541951158098527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.28125,0.0,1665.4625244140625,1895.4371337890625,0.0,3702.310302734375,0.9329804182052612,1.0,0.0,3.0,1.0,0.0
17935740,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8561767339706421,0.513836681842804,0.466243714094162,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589361548423768,0.7103162407875061,0.6743500232696533,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8584705591201782,0.5192000269889832,0.365608274936676,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.818895161151886,0.4454326629638672,0.426392525434494,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704477071762085,0.2412634789943695,1.1120259761810305,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4892578125,297.2401428222656,284.9021911621094,1.0,0.7048986554145813,0.4147734940052032,0.4147734940052032,1.0,1.0,-3.656674861907959,1.1565048694610596,2.5001702308654785,0.3232886791229248,0.8797808885574341,0.8797808885574341,0.0,248.6815948486328,229.0,68372.28125,0.0,4341.0859375,1.0,278.2565612792969,282.6962280273437,296.9264221191406,301.3662109375,293.1499938964844,293.1499938964844,278.54998779296875,38517.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391598701477052,1.0,0.0,0.0,3.679233551025391,3.679258346557617,9.032501111505552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.2451171875,0.0,1584.925537109375,1895.4371337890625,0.0,3764.80322265625,0.9137579202651978,1.0,0.0,3.0,1.0,0.0
17935800,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8561767339706421,0.513836681842804,0.466243714094162,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589361548423768,0.7103162407875061,0.6743500232696533,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8584705591201782,0.5192000269889832,0.365608274936676,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.818895161151886,0.4454326629638672,0.426392525434494,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704477071762085,0.2412634789943695,1.1120259761810305,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4892578125,297.2401428222656,284.9021911621094,1.0,0.7048986554145813,0.4147734940052032,0.4147734940052032,1.0,1.0,-3.656674861907959,1.1565048694610596,2.5001702308654785,0.3232886791229248,0.8797808885574341,0.8797808885574341,0.0,248.6815948486328,229.0,68372.28125,0.0,4341.0859375,1.0,278.2565612792969,282.6962280273437,296.9264221191406,301.3662109375,293.1499938964844,293.1499938964844,278.54998779296875,38517.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391598701477052,1.0,0.0,0.0,3.679233551025391,3.679258346557617,9.032501111505552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.2451171875,0.0,1584.925537109375,1895.4371337890625,0.0,3764.80322265625,0.9137579202651978,1.0,0.0,3.0,1.0,0.0
17935860,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650267720222473,0.513698160648346,0.4654016196727752,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700300693511964,0.7118200659751892,0.6750167608261108,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8695603609085083,0.5229442119598389,0.3676863312721252,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276004195213318,0.4465336203575134,0.4267849922180176,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.67820143699646,0.2417556941509246,1.111570954322815,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4906921386719,297.24566650390625,285.0033264160156,1.0,0.7001767158508301,0.4132723212242126,0.4132723212242126,1.0,1.0,-3.6588785648345934,1.1528364419937134,2.506042003631592,0.3191162347793579,0.97329980134964,0.97329980134964,0.0,238.4441375732422,217.0,67689.6015625,0.0,4283.15087890625,1.0,278.5433959960937,282.81982421875,296.9013977050781,301.2232971191406,293.1499938964844,293.1499938964844,278.25,33613.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316845536231996,1.0,0.0,0.0,3.784592390060425,3.7846171855926514,9.557218163536163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10776.703125,0.0,1669.6151123046875,1895.4371337890625,0.0,3696.572509765625,0.93370521068573,1.0,0.0,3.0,1.0,0.0
17935920,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650267720222473,0.513698160648346,0.4654016196727752,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700300693511964,0.7118200659751892,0.6750167608261108,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8695603609085083,0.5229442119598389,0.3676863312721252,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276004195213318,0.4465336203575134,0.4267849922180176,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.67820143699646,0.2417556941509246,1.111570954322815,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4906921386719,297.24566650390625,285.0033264160156,1.0,0.7001767158508301,0.4132723212242126,0.4132723212242126,1.0,1.0,-3.6588785648345934,1.1528364419937134,2.506042003631592,0.3191162347793579,0.97329980134964,0.97329980134964,0.0,238.4441375732422,217.0,67689.6015625,0.0,4283.15087890625,1.0,278.5433959960937,282.81982421875,296.9013977050781,301.2232971191406,293.1499938964844,293.1499938964844,278.25,33613.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316845536231996,1.0,0.0,0.0,3.784592390060425,3.7846171855926514,9.557218163536163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10776.703125,0.0,1669.6151123046875,1895.4371337890625,0.0,3696.572509765625,0.93370521068573,1.0,0.0,3.0,1.0,0.0
17935980,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8747955560684204,0.5122931599617004,0.4640601575374603,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.981103777885437,0.7121097445487976,0.6752095222473145,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8817874789237976,0.5257385969161987,0.3694972693920135,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371179699897766,0.4469079375267029,0.4269368350505829,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868508458137512,0.2418860346078872,1.1107664108276367,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.48486328125,297.24078369140625,284.9024963378906,1.0,0.6949306130409241,0.4117711186408996,0.4117711186408996,1.0,1.0,-3.6589009761810303,1.1483837366104126,2.510517120361328,0.3149236142635345,0.8800271153450012,0.8800271153450012,0.0,227.82823181152344,205.0,68408.515625,0.0,4216.88623046875,1.0,278.2565612792969,282.6963195800781,296.9515075683594,301.3935546875,293.1499938964844,293.1499938964844,278.54998779296875,38537.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383773803710938,1.0,0.0,0.0,3.6810803413391113,3.681105136871338,9.041571047418984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.5830078125,0.0,1587.17236328125,1895.4371337890625,0.0,3757.680419921875,0.9141935110092164,1.0,0.0,3.0,1.0,0.0
17936040,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8747955560684204,0.5122931599617004,0.4640601575374603,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.981103777885437,0.7121097445487976,0.6752095222473145,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8817874789237976,0.5257385969161987,0.3694972693920135,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371179699897766,0.4469079375267029,0.4269368350505829,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868508458137512,0.2418860346078872,1.1107664108276367,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.48486328125,297.24078369140625,284.9024963378906,1.0,0.6949306130409241,0.4117711186408996,0.4117711186408996,1.0,1.0,-3.6589009761810303,1.1483837366104126,2.510517120361328,0.3149236142635345,0.8800271153450012,0.8800271153450012,0.0,227.82823181152344,205.0,68408.515625,0.0,4216.88623046875,1.0,278.2565612792969,282.6963195800781,296.9515075683594,301.3935546875,293.1499938964844,293.1499938964844,278.54998779296875,38537.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383773803710938,1.0,0.0,0.0,3.6810803413391113,3.681105136871338,9.041571047418984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.5830078125,0.0,1587.17236328125,1895.4371337890625,0.0,3757.680419921875,0.9141935110092164,1.0,0.0,3.0,1.0,0.0
17936100,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8804482221603394,0.5121862888336182,0.4634297490119934,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9868428111076356,0.7127419710159302,0.6752689480781555,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8887013792991638,0.5276060700416565,0.3704240620136261,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8425240516662598,0.4474044740200043,0.4269788265228271,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6917210817337036,0.2421175390481948,1.110195875167847,285.01708984375,284.95001220703125,304.3902893066406,293.94195556640625,299.48516845703125,297.2429504394531,285.01837158203125,1.0,0.692141056060791,0.4110205173492431,0.4110205173492431,1.0,1.0,-3.658685207366944,1.1460816860198977,2.512603521347046,0.3126523494720459,0.9610043168067932,0.9610043168067932,0.0,222.19549560546875,205.0,67540.609375,0.0,4181.1298828125,1.0,278.5028076171875,282.8294982910156,296.9110107421875,301.1845397949219,293.1499938964844,293.1499938964844,278.54998779296875,34279.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932693600654602,1.0,0.0,0.0,3.7257447242736816,3.725769281387329,9.262313938052102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.4951171875,0.0,1605.9384765625,1895.4371337890625,0.0,3705.80615234375,0.922603964805603,1.0,0.0,3.0,1.0,0.0
17936160,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8874424695968628,0.5122286677360535,0.4632329940795898,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.993255376815796,0.7135573625564575,0.6757622957229614,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.896923303604126,0.5296138525009155,0.3716235756874084,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.849097728729248,0.4480453431606293,0.4273073077201843,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6976015567779541,0.2424593567848205,1.110418438911438,285.00537109375,284.95001220703125,304.4003295898437,293.9486999511719,299.4869689941406,297.24688720703125,285.0041809082031,1.0,0.6894533038139343,0.410305768251419,0.410305768251419,1.0,1.0,-3.661145448684693,1.1448038816452026,2.51634168624878,0.3108691275119781,0.9741841554641724,0.9741841554641724,0.0,216.0757598876953,193.0,67728.734375,0.0,4149.47314453125,1.0,278.5434265136719,282.8204040527344,296.927490234375,301.251708984375,293.1499938964844,293.1499938964844,278.25,33596.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930853307247162,1.0,0.0,0.0,3.7863519191741934,3.786376953125,9.566107337377616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.037109375,0.0,1671.5703125,1895.4371337890625,0.0,3688.9599609375,0.934133231639862,1.0,0.0,3.0,1.0,0.0
17936220,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8985093235969543,0.5108422636985779,0.4619697034358978,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.7141289710998535,0.6682860255241394,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9109227061271667,0.5324693918228149,0.3735261559486389,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8600290417671204,0.4484022855758667,0.4275056719779968,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7071502208709717,0.2426118850708007,1.1100146770477295,284.8964538574219,284.95001220703125,304.4205627441406,293.9624328613281,299.4817199707031,297.2431030273437,284.8971252441406,1.0,0.6833075881004333,0.4088762402534485,0.4088762402534485,1.0,1.0,-3.652956008911133,1.1376668214797974,2.515289306640625,0.3061388432979584,0.8770149350166321,0.8770149350166321,0.0,206.06805419921875,181.0,68353.828125,0.0,4064.9111328125,1.0,278.2569580078125,282.6929016113281,296.9779663085937,301.4209289550781,293.1499938964844,293.1499938964844,278.54998779296875,38608.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374712109565736,1.0,0.0,0.0,3.681718587875366,3.6817433834075928,9.044705961969156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.498046875,0.0,1588.431884765625,1895.4371337890625,0.0,3749.426025390625,0.914286494255066,1.0,0.0,3.0,1.0,0.0
17936280,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8985093235969543,0.5108422636985779,0.4619697034358978,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.7141289710998535,0.6682860255241394,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9109227061271667,0.5324693918228149,0.3735261559486389,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8600290417671204,0.4484022855758667,0.4275056719779968,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7071502208709717,0.2426118850708007,1.1100146770477295,284.8964538574219,284.95001220703125,304.4205627441406,293.9624328613281,299.4817199707031,297.2431030273437,284.8971252441406,1.0,0.6833075881004333,0.4088762402534485,0.4088762402534485,1.0,1.0,-3.652956008911133,1.1376668214797974,2.515289306640625,0.3061388432979584,0.8770149350166321,0.8770149350166321,0.0,206.06805419921875,181.0,68353.828125,0.0,4064.9111328125,1.0,278.2569580078125,282.6929016113281,296.9779663085937,301.4209289550781,293.1499938964844,293.1499938964844,278.54998779296875,38608.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374712109565736,1.0,0.0,0.0,3.681718587875366,3.6817433834075928,9.044705961969156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.498046875,0.0,1588.431884765625,1895.4371337890625,0.0,3749.426025390625,0.914286494255066,1.0,0.0,3.0,1.0,0.0
17936340,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9087960720062256,0.5106084942817688,0.4611900150775909,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.7187504172325134,0.645841658115387,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9250143766403198,0.5362535119056702,0.3757366836071014,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8701418042182922,0.449380099773407,0.4279212653636932,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7153838872909546,0.2430629432201385,1.110028862953186,284.9857788085937,284.95001220703125,304.4410095214844,293.9765014648437,299.4879455566406,297.2575378417969,284.98406982421875,1.0,0.6754226684570312,0.4074467122554779,0.4074467122554779,1.0,1.0,-3.627949953079224,1.124723196029663,2.5032267570495605,0.2989991009235382,0.9536416530609132,0.9536416530609132,0.0,196.9993591308593,169.0,67193.03125,0.0,3943.293701171875,1.0,278.5433349609375,282.8100280761719,296.95098876953125,301.2524108886719,293.1499938964844,293.1499938964844,278.25,34216.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92913556098938,1.0,0.0,0.0,3.765589237213135,3.765614032745361,9.46148247749079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.99609375,0.0,1651.8458251953125,1895.4371337890625,0.0,3673.21533203125,0.929723024368286,1.0,0.0,3.0,1.0,0.0
17936400,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9087960720062256,0.5106084942817688,0.4611900150775909,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.7187504172325134,0.645841658115387,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9250143766403198,0.5362535119056702,0.3757366836071014,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8701418042182922,0.449380099773407,0.4279212653636932,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7153838872909546,0.2430629432201385,1.110028862953186,284.9857788085937,284.95001220703125,304.4410095214844,293.9765014648437,299.4879455566406,297.2575378417969,284.98406982421875,1.0,0.6754226684570312,0.4074467122554779,0.4074467122554779,1.0,1.0,-3.627949953079224,1.124723196029663,2.5032267570495605,0.2989991009235382,0.9536416530609132,0.9536416530609132,0.0,196.9993591308593,169.0,67193.03125,0.0,3943.293701171875,1.0,278.5433349609375,282.8100280761719,296.95098876953125,301.2524108886719,293.1499938964844,293.1499938964844,278.25,34216.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92913556098938,1.0,0.0,0.0,3.765589237213135,3.765614032745361,9.46148247749079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.99609375,0.0,1651.8458251953125,1895.4371337890625,0.0,3673.21533203125,0.929723024368286,1.0,0.0,3.0,1.0,0.0
17936460,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9157782196998596,0.5097925662994385,0.4606382250785827,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.7221084237098694,0.632025957107544,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9339703917503356,0.5378390550613403,0.3769153356552124,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8766523599624634,0.4495498239994049,0.4281215965747833,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7203459143638611,0.2431277185678482,1.110018968582153,284.8578796386719,284.95001220703125,304.4525451660156,293.9844970703125,299.4921264648437,297.2655639648437,284.8593139648437,1.0,0.6705724596977234,0.406823992729187,0.406823992729187,1.0,1.0,-3.612319469451904,1.1174156665802002,2.494903802871704,0.2953470349311828,0.854857325553894,0.854857325553894,0.0,191.54600524902344,169.0,67670.296875,0.0,3869.2158203125,1.0,278.2862854003906,282.6715087890625,297.0047302246094,301.4496459960937,293.1499938964844,293.1499938964844,278.25,39546.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338943958282472,1.0,0.0,0.0,3.6865718364715576,3.6865968704223633,9.06856712390436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.966796875,0.0,1601.042724609375,1895.4371337890625,0.0,3716.78515625,0.9140412211418152,1.0,0.0,3.0,1.0,0.0
17936520,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9212878346443176,0.5091549158096313,0.4598528742790222,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.7251108288764954,0.6211939454078674,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9408831000328064,0.5390825271606445,0.3776209950447082,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8817554712295532,0.4496330618858337,0.4280303418636322,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7241126298904419,0.2431410253047943,1.109349250793457,284.8908386230469,284.95001220703125,304.4616394042969,293.9908447265625,299.4967041015625,297.27374267578125,284.89178466796875,1.0,0.6665153503417969,0.4063346982002258,0.4063346982002258,1.0,1.0,-3.5982789993286133,1.1110941171646118,2.487185001373291,0.2922578752040863,0.85505211353302,0.85505211353302,0.0,187.25811767578125,157.0,67167.5703125,0.0,3806.940673828125,1.0,278.2571105957031,282.7030334472656,296.9955139160156,301.3702392578125,293.1499938964844,293.1499938964844,278.54998779296875,39626.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335545301437378,1.0,0.0,0.0,3.609464883804321,3.6094892024993896,8.693185122865543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.2392578125,0.0,1515.3681640625,1895.4371337890625,0.0,3713.6787109375,0.8992282152175903,1.0,0.0,3.0,1.0,0.0
