time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936580,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9374498128890992,0.5089971423149109,0.4591057598590851,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7342544794082642,0.5930351614952087,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9591666460037231,0.5429843068122864,0.3798799812793731,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.896160364151001,0.4506368637084961,0.4284217953681946,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7345825433731079,0.2436973303556442,1.109477400779724,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.5201416015625,297.3112487792969,284.9789123535156,1.0,0.6568865180015564,0.4052226543426513,0.4052226543426513,1.0,1.0,-3.566847562789917,1.0969115495681765,2.4699361324310303,0.2852429151535034,0.9262508749961852,0.9262508749961852,0.0,176.6473846435547,175.0,66019.453125,0.0,3663.010986328125,1.0,278.5419616699219,282.82373046875,296.9720764160156,301.19482421875,293.1499938964844,293.1499938964844,278.25,34630.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234627485275269,1.0,0.0,0.0,3.6841208934783936,3.684144973754883,9.056512908500736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.232421875,0.0,1561.1170654296875,1895.4371337890625,0.0,3621.079833984375,0.911939799785614,1.0,0.0,3.0,1.0,0.0
17936640,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9374498128890992,0.5089971423149109,0.4591057598590851,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7342544794082642,0.5930351614952087,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9591666460037231,0.5429843068122864,0.3798799812793731,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.896160364151001,0.4506368637084961,0.4284217953681946,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7345825433731079,0.2436973303556442,1.109477400779724,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.5201416015625,297.3112487792969,284.9789123535156,1.0,0.6568865180015564,0.4052226543426513,0.4052226543426513,1.0,1.0,-3.566847562789917,1.0969115495681765,2.4699361324310303,0.2852429151535034,0.9262508749961852,0.9262508749961852,0.0,176.6473846435547,175.0,66019.453125,0.0,3663.010986328125,1.0,278.5419616699219,282.82373046875,296.9720764160156,301.19482421875,293.1499938964844,293.1499938964844,278.25,34630.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234627485275269,1.0,0.0,0.0,3.6841208934783936,3.684144973754883,9.056512908500736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.232421875,0.0,1561.1170654296875,1895.4371337890625,0.0,3621.079833984375,0.911939799785614,1.0,0.0,3.0,1.0,0.0
17936700,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9403049349784852,0.508416473865509,0.4588004350662231,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9990000128746032,0.7386687994003296,0.5879622101783752,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9630836844444276,0.5445520281791687,0.3810851871967315,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8990523219108582,0.4508860409259796,0.4287579655647278,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7367336750030518,0.2438996881246566,1.1104310750961304,284.8695678710937,284.95001220703125,304.492919921875,294.0129089355469,299.5301513671875,297.3263244628906,284.8705749511719,1.0,0.6561222672462463,0.4046666622161865,0.4046666622161865,1.0,1.0,-3.563337802886963,1.0940799713134766,2.4692578315734863,0.282813012599945,0.8431574702262878,0.8431574702262878,0.0,174.85775756835938,175.0,66638.0546875,0.0,3643.456298828125,1.0,278.2977294921875,282.6981811523437,297.0267639160156,301.40057373046875,293.1499938964844,293.1499938964844,278.25,39223.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274447560310364,1.0,0.0,0.0,3.618328094482422,3.61835241317749,8.735930805414682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.57421875,0.0,1522.12548828125,1895.4371337890625,0.0,3657.697998046875,0.8984031677246094,1.0,0.0,3.0,1.0,0.0
17936760,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9390336871147156,0.5078513026237488,0.4582310914993286,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.7421658635139465,0.5893111228942871,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9632387757301332,0.5461342334747314,0.3821393549442291,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8984781503677368,0.4510990381240845,0.4289436042308807,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7363759279251099,0.2440763115882873,1.111235499382019,284.91357421875,284.95001220703125,304.5033874511719,294.0203857421875,299.5380249023437,297.3358154296875,284.9148254394531,1.0,0.6570863127708435,0.4043146669864654,0.4043146669864654,1.0,1.0,-3.5667197704315186,1.094177007675171,2.472542762756348,0.2820920944213867,0.8536226153373718,0.8536226153373718,0.0,175.43617248535156,193.0,66473.6328125,0.0,3655.392578125,1.0,278.2577514648437,282.7363586425781,297.0244140625,301.3382568359375,293.1499938964844,293.1499938964844,278.54998779296875,38764.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275392293930054,1.0,0.0,0.0,3.546925544738769,3.5469491481781006,8.394550263801648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.4052734375,0.0,1441.591552734375,1895.4371337890625,0.0,3658.5654296875,0.8849979639053345,1.0,0.0,3.0,1.0,0.0
17936820,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.931358277797699,0.5079389810562134,0.4582125246524811,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7473119497299194,0.6019290685653687,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9586543440818788,0.5503293871879578,0.3849914371967315,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927512764930725,0.4523043930530548,0.430048406124115,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7323406338691711,0.2448673248291015,1.115017652511597,285.0174255371094,284.95001220703125,304.5244445800781,294.0355834960937,299.55206298828125,297.3501892089844,285.0172119140625,1.0,0.6633267402648926,0.4036107361316681,0.4036107361316681,1.0,1.0,-3.5911593437194824,1.1005364656448364,2.4906229972839355,0.2829334735870361,0.9537813067436218,0.9537813067436218,0.0,180.5965270996093,211.0,66332.90625,0.0,3748.158203125,1.0,278.54168701171875,282.8523864746094,297.0145263671875,301.2392578125,293.1499938964844,293.1499938964844,278.25,33025.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199519157409668,1.0,0.0,0.0,3.678581714630127,3.678605556488037,9.0293002585895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.9931640625,0.0,1542.77197265625,1895.4371337890625,0.0,3588.71484375,0.9098047018051147,1.0,0.0,3.0,1.0,0.0
17936880,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.931358277797699,0.5079389810562134,0.4582125246524811,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7473119497299194,0.6019290685653687,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9586543440818788,0.5503293871879578,0.3849914371967315,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927512764930725,0.4523043930530548,0.430048406124115,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7323406338691711,0.2448673248291015,1.115017652511597,285.0174255371094,284.95001220703125,304.5244445800781,294.0355834960937,299.55206298828125,297.3501892089844,285.0172119140625,1.0,0.6633267402648926,0.4036107361316681,0.4036107361316681,1.0,1.0,-3.5911593437194824,1.1005364656448364,2.4906229972839355,0.2829334735870361,0.9537813067436218,0.9537813067436218,0.0,180.5965270996093,211.0,66332.90625,0.0,3748.158203125,1.0,278.54168701171875,282.8523864746094,297.0145263671875,301.2392578125,293.1499938964844,293.1499938964844,278.25,33025.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199519157409668,1.0,0.0,0.0,3.678581714630127,3.678605556488037,9.0293002585895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.9931640625,0.0,1542.77197265625,1895.4371337890625,0.0,3588.71484375,0.9098047018051147,1.0,0.0,3.0,1.0,0.0
17936940,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.916541874408722,0.5066931843757629,0.4577044248580932,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9990000128746032,0.7478134036064148,0.6266322135925293,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9470444917678832,0.553433358669281,0.3875679671764374,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8811871409416199,0.4527026116847992,0.430961549282074,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.7239902019500732,0.2451237887144088,1.1184526681900024,284.9242858886719,284.95001220703125,304.5455322265625,294.0510559082031,299.5454406738281,297.3334045410156,284.9262084960937,1.0,0.6735113859176636,0.4029067754745483,0.4029067754745483,1.0,1.0,-3.62858819961548,1.1113134622573853,2.517274618148804,0.2855285108089447,0.8813562393188477,0.8813562393188477,0.0,190.49253845214844,229.0,67702.5703125,0.0,3904.82421875,1.0,278.257568359375,282.72247314453125,297.0761108398437,301.462890625,293.1499938964844,293.1499938964844,278.54998779296875,37243.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284230470657348,1.0,0.0,0.0,3.62043023109436,3.620454072952272,8.7460841768916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.3115234375,0.0,1509.749755859375,1895.4371337890625,0.0,3666.67822265625,0.8998339772224426,1.0,0.0,3.0,1.0,0.0
17937000,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.916541874408722,0.5066931843757629,0.4577044248580932,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9990000128746032,0.7478134036064148,0.6266322135925293,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9470444917678832,0.553433358669281,0.3875679671764374,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8811871409416199,0.4527026116847992,0.430961549282074,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.7239902019500732,0.2451237887144088,1.1184526681900024,284.9242858886719,284.95001220703125,304.5455322265625,294.0510559082031,299.5454406738281,297.3334045410156,284.9262084960937,1.0,0.6735113859176636,0.4029067754745483,0.4029067754745483,1.0,1.0,-3.62858819961548,1.1113134622573853,2.517274618148804,0.2855285108089447,0.8813562393188477,0.8813562393188477,0.0,190.49253845214844,229.0,67702.5703125,0.0,3904.82421875,1.0,278.257568359375,282.72247314453125,297.0761108398437,301.462890625,293.1499938964844,293.1499938964844,278.54998779296875,37243.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284230470657348,1.0,0.0,0.0,3.62043023109436,3.620454072952272,8.7460841768916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.3115234375,0.0,1509.749755859375,1895.4371337890625,0.0,3666.67822265625,0.8998339772224426,1.0,0.0,3.0,1.0,0.0
17937060,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9007789492607116,0.506606936454773,0.4577382504940033,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9990000128746032,0.7459549903869629,0.6573216915130615,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9325774908065796,0.5574946403503418,0.3904961049556732,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8678796887397766,0.4537512362003326,0.4321580529212951,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7137947678565979,0.2456026077270507,1.1221188306808472,285.0365600585937,284.95001220703125,304.5666809082031,294.0668029785156,299.5308532714844,297.3129272460937,285.03619384765625,1.0,0.6861454844474792,0.4011430442333221,0.4011430442333221,1.0,1.0,-3.6749110221862793,1.121962070465088,2.5529489517211914,0.2859814763069153,0.998663067817688,0.998663067817688,0.0,203.2548828125,232.0,67844.4296875,0.0,4106.1826171875,1.0,278.54229736328125,282.8441772460937,297.0603332519531,301.3797302246094,293.1499938964844,293.1499938964844,278.25,32392.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238247275352478,1.0,0.0,0.0,3.7706916332244873,3.770716190338135,9.487139891461992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.4326171875,0.0,1643.748291015625,1895.4371337890625,0.0,3624.412353515625,0.9300812482833862,1.0,0.0,3.0,1.0,0.0
17937120,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9007789492607116,0.506606936454773,0.4577382504940033,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9990000128746032,0.7459549903869629,0.6573216915130615,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9325774908065796,0.5574946403503418,0.3904961049556732,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8678796887397766,0.4537512362003326,0.4321580529212951,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7137947678565979,0.2456026077270507,1.1221188306808472,285.0365600585937,284.95001220703125,304.5666809082031,294.0668029785156,299.5308532714844,297.3129272460937,285.03619384765625,1.0,0.6861454844474792,0.4011430442333221,0.4011430442333221,1.0,1.0,-3.6749110221862793,1.121962070465088,2.5529489517211914,0.2859814763069153,0.998663067817688,0.998663067817688,0.0,203.2548828125,232.0,67844.4296875,0.0,4106.1826171875,1.0,278.54229736328125,282.8441772460937,297.0603332519531,301.3797302246094,293.1499938964844,293.1499938964844,278.25,32392.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238247275352478,1.0,0.0,0.0,3.7706916332244873,3.770716190338135,9.487139891461992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.4326171875,0.0,1643.748291015625,1895.4371337890625,0.0,3624.412353515625,0.9300812482833862,1.0,0.0,3.0,1.0,0.0
17937180,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8894762396812439,0.5050438046455383,0.4570183455944061,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.7411476373672485,0.6808664798736572,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9221073389053344,0.560300350189209,0.3929204046726227,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8582857847213745,0.4538761973381042,0.4328744411468506,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056117057800293,0.2454542815685272,1.123927116394043,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.5028076171875,297.2752380371094,284.9156494140625,1.0,0.6951407194137573,0.3993793129920959,0.3993793129920959,1.0,1.0,-3.708359718322754,1.1279422044754028,2.5804176330566406,0.2851543426513672,0.9095388054847716,0.9095388054847716,0.0,213.3403167724609,235.0,69376.84375,0.0,4260.02587890625,1.0,278.2568664550781,282.6920166015625,297.114990234375,301.610107421875,293.1499938964844,293.1499938964844,278.1499938964844,36892.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337591528892516,1.0,0.0,0.0,3.73804235458374,3.738067388534546,9.323559311269493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.5439453125,0.0,1640.1842041015625,1895.4371337890625,0.0,3715.549072265625,0.925678551197052,1.0,0.0,3.0,1.0,0.0
17937240,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8894762396812439,0.5050438046455383,0.4570183455944061,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.7411476373672485,0.6808664798736572,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9221073389053344,0.560300350189209,0.3929204046726227,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8582857847213745,0.4538761973381042,0.4328744411468506,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056117057800293,0.2454542815685272,1.123927116394043,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.5028076171875,297.2752380371094,284.9156494140625,1.0,0.6951407194137573,0.3993793129920959,0.3993793129920959,1.0,1.0,-3.708359718322754,1.1279422044754028,2.5804176330566406,0.2851543426513672,0.9095388054847716,0.9095388054847716,0.0,213.3403167724609,235.0,69376.84375,0.0,4260.02587890625,1.0,278.2568664550781,282.6920166015625,297.114990234375,301.610107421875,293.1499938964844,293.1499938964844,278.1499938964844,36892.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337591528892516,1.0,0.0,0.0,3.73804235458374,3.738067388534546,9.323559311269493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.5439453125,0.0,1640.1842041015625,1895.4371337890625,0.0,3715.549072265625,0.925678551197052,1.0,0.0,3.0,1.0,0.0
17937300,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.884853720664978,0.5043320059776306,0.4564603865146637,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7385539412498474,0.6904643774032593,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9180924296379088,0.5617426633834839,0.3939873576164245,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8544622659683228,0.4539066851139068,0.4330208897590637,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7021411657333374,0.2453146427869796,1.1239521503448486,284.8985900878906,284.95001220703125,304.5984191894531,294.0909118652344,299.4906921386719,297.2596740722656,284.9000244140625,1.0,0.698715090751648,0.398497462272644,0.398497462272644,1.0,1.0,-3.720731019973755,1.1294206380844116,2.591310501098633,0.2840594947338104,0.8840625286102295,0.8840625286102295,0.0,217.4745483398437,235.0,69699.8203125,0.0,4320.16748046875,1.0,278.1665954589844,282.6664428710937,297.1164855957031,301.6483154296875,293.1499938964844,293.1499938964844,278.1499938964844,37952.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359756112098694,1.0,0.0,0.0,3.700717449188232,3.700742244720459,9.138294672084156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.5791015625,0.0,1605.138916015625,1895.4371337890625,0.0,3735.789306640625,0.9175013303756714,1.0,0.0,3.0,1.0,0.0
17937360,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8806723952293396,0.5037844181060791,0.456007719039917,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.7360936999320984,0.6975531578063965,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9145793318748474,0.5633203983306885,0.395116925239563,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8510202169418335,0.4540276825428009,0.4332111775875091,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.6989572048187256,0.245219737291336,1.1240171194076538,284.92584228515625,284.95001220703125,304.6089782714844,294.0990600585937,299.4809265136719,297.2483825683594,284.9272155761719,1.0,0.701769232749939,0.3975333869457245,0.3975333869457245,1.0,1.0,-3.7304434776306152,1.1297351121902466,2.600708484649658,0.2824857234954834,0.8899520635604858,0.8899520635604858,0.0,221.2966461181641,238.0,69697.15625,0.0,4371.2587890625,1.0,278.1523742675781,282.6889343261719,297.10992431640625,301.6161804199219,293.1499938964844,293.1499938964844,278.45001220703125,37478.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363030195236206,1.0,0.0,0.0,3.670368909835816,3.670393466949463,8.989027833194996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.310546875,0.0,1567.06982421875,1895.4371337890625,0.0,3738.776123046875,0.9112043976783752,1.0,0.0,3.0,1.0,0.0
17937420,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8723776340484619,0.5036138892173767,0.4559446275234222,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9918755292892456,0.7338051199913025,0.6957215070724487,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9075797200202942,0.5672885179519653,0.3979445695877075,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.844085156917572,0.4549229741096496,0.4341839849948883,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6924938559532166,0.2454457134008407,1.125885248184204,285.0172424316406,284.95001220703125,304.63006591796875,294.11553955078125,299.4732666015625,297.2447509765625,285.0157165527344,1.0,0.7059779167175293,0.3956052660942077,0.3956052660942077,1.0,1.0,-3.734953403472901,1.125257968902588,2.6096954345703125,0.2773636877536773,0.9876688122749328,0.9876688122749328,0.0,229.01968383789065,241.0,69176.59375,0.0,4433.13671875,1.0,278.443359375,282.80145263671875,297.0990600585937,301.5146179199219,293.1499938964844,293.1499938964844,278.1499938964844,33108.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929984450340271,1.0,0.0,0.0,3.795918703079224,3.795943737030029,9.614509508537594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.4609375,0.0,1679.1513671875,1895.4371337890625,0.0,3680.99853515625,0.9359135627746582,1.0,0.0,3.0,1.0,0.0
17937480,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8723776340484619,0.5036138892173767,0.4559446275234222,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9918755292892456,0.7338051199913025,0.6957215070724487,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9075797200202942,0.5672885179519653,0.3979445695877075,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.844085156917572,0.4549229741096496,0.4341839849948883,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6924938559532166,0.2454457134008407,1.125885248184204,285.0172424316406,284.95001220703125,304.63006591796875,294.11553955078125,299.4732666015625,297.2447509765625,285.0157165527344,1.0,0.7059779167175293,0.3956052660942077,0.3956052660942077,1.0,1.0,-3.734953403472901,1.125257968902588,2.6096954345703125,0.2773636877536773,0.9876688122749328,0.9876688122749328,0.0,229.01968383789065,241.0,69176.59375,0.0,4433.13671875,1.0,278.443359375,282.80145263671875,297.0990600585937,301.5146179199219,293.1499938964844,293.1499938964844,278.1499938964844,33108.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929984450340271,1.0,0.0,0.0,3.795918703079224,3.795943737030029,9.614509508537594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.4609375,0.0,1679.1513671875,1895.4371337890625,0.0,3680.99853515625,0.9359135627746582,1.0,0.0,3.0,1.0,0.0
17937540,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8657844066619873,0.5019674301147461,0.4550349712371826,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.98579204082489,0.7318962216377258,0.6942420601844788,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9027995467185974,0.5700064301490784,0.4002206325531006,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8388944268226624,0.4549272358417511,0.4346697330474853,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6875848770141602,0.2452117949724197,1.1266440153121948,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4613037109375,297.2355041503906,284.9014892578125,1.0,0.7089290022850037,0.393677145242691,0.393677145242691,1.0,1.0,-3.736318826675415,1.1196935176849363,2.6166253089904785,0.2718578279018402,0.8890474438667297,0.8890474438667297,0.0,234.9392852783203,244.0,70018.84375,0.0,4474.7841796875,1.0,278.1563720703125,282.66455078125,297.15167236328125,301.6998291015625,293.1499938964844,293.1499938964844,278.45001220703125,38193.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937309980392456,1.0,0.0,0.0,3.710651636123657,3.710676431655884,9.187421596834612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.5419921875,0.0,1618.381591796875,1895.4371337890625,0.0,3747.956787109375,0.9204366207122804,1.0,0.0,3.0,1.0,0.0
17937600,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8657844066619873,0.5019674301147461,0.4550349712371826,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.98579204082489,0.7318962216377258,0.6942420601844788,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9027995467185974,0.5700064301490784,0.4002206325531006,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8388944268226624,0.4549272358417511,0.4346697330474853,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6875848770141602,0.2452117949724197,1.1266440153121948,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4613037109375,297.2355041503906,284.9014892578125,1.0,0.7089290022850037,0.393677145242691,0.393677145242691,1.0,1.0,-3.736318826675415,1.1196935176849363,2.6166253089904785,0.2718578279018402,0.8890474438667297,0.8890474438667297,0.0,234.9392852783203,244.0,70018.84375,0.0,4474.7841796875,1.0,278.1563720703125,282.66455078125,297.15167236328125,301.6998291015625,293.1499938964844,293.1499938964844,278.45001220703125,38193.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937309980392456,1.0,0.0,0.0,3.710651636123657,3.710676431655884,9.187421596834612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.5419921875,0.0,1618.381591796875,1895.4371337890625,0.0,3747.956787109375,0.9204366207122804,1.0,0.0,3.0,1.0,0.0
17937660,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8627889752388,0.5017304420471191,0.4545536637306213,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9829779863357544,0.7317612171173096,0.6937681436538696,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9010639190673828,0.5724313259124756,0.401732474565506,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8366023302078247,0.4553753733634949,0.4349520206451416,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6853368282318115,0.2452945262193679,1.1268476247787476,285.017822265625,284.95001220703125,304.6644287109375,294.1430969238281,299.4610900878906,297.2369689941406,285.0168762207031,1.0,0.7104363441467285,0.3928390145301819,0.3928390145301819,1.0,1.0,-3.737562656402588,1.1174310445785522,2.620131492614746,0.2693310081958771,0.9771591424942015,0.9771591424942015,0.0,237.7285919189453,244.0,69190.9609375,0.0,4496.11669921875,1.0,278.4229431152344,282.80010986328125,297.1138916015625,301.5074768066406,293.1499938964844,293.1499938964844,278.45001220703125,33652.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309927225112916,1.0,0.0,0.0,3.777308225631714,3.777333021163941,9.520464345769142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.177734375,0.0,1661.2952880859375,1895.4371337890625,0.0,3690.237060546875,0.9328567981719972,1.0,0.0,3.0,1.0,0.0
17937720,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8617903590202332,0.5016452074050903,0.4545544683933258,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.982018232345581,0.7318171262741089,0.6938607096672058,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9007681012153624,0.5738274455070496,0.4027563035488128,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8358953595161438,0.4556964337825775,0.4352996349334717,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6846203804016113,0.2454012036323547,1.1274834871292114,285.0055847167969,284.95001220703125,304.67193603515625,294.14923095703125,299.461669921875,297.238525390625,285.0044860839844,1.0,0.711321234703064,0.3923675715923309,0.3923675715923309,1.0,1.0,-3.740089654922485,1.1168001890182495,2.6232893466949463,0.2682016491889953,0.9838088154792786,0.9838088154792786,0.0,238.8885192871093,247.0,69333.6328125,0.0,4510.6416015625,1.0,278.443603515625,282.7902526855469,297.1302185058594,301.5599060058594,293.1499938964844,293.1499938964844,278.1499938964844,33608.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302380681037904,1.0,0.0,0.0,3.813849449157715,3.8138747215271,9.70555561252695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.8798828125,0.0,1704.5167236328125,1895.4371337890625,0.0,3683.322998046875,0.9403188228607178,1.0,0.0,3.0,1.0,0.0
17937780,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8576042056083679,0.5000855326652527,0.4536172747611999,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.978075921535492,0.7307240962982178,0.6933048963546753,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.898513913154602,0.5765312314033508,0.4049513638019562,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328232765197754,0.4557227492332458,0.4357033669948578,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6816270351409912,0.2451987117528915,1.1279515027999878,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.45526123046875,297.2320861816406,284.9006652832031,1.0,0.7134111523628235,0.3910579979419708,0.3910579979419708,1.0,1.0,-3.741994857788086,1.113316535949707,2.628678321838379,0.2646356523036957,0.8884140253067017,0.8884140253067017,0.0,242.8171844482422,250.0,70119.015625,0.0,4541.14404296875,1.0,278.15631103515625,282.6626892089844,297.1824645996094,301.73712158203125,293.1499938964844,293.1499938964844,278.45001220703125,38426.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368106126785278,1.0,0.0,0.0,3.717278242111206,3.717303276062012,9.220265155818196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.9072265625,0.0,1627.8050537109375,1895.4371337890625,0.0,3743.405029296875,0.9221432209014891,1.0,0.0,3.0,1.0,0.0
17937840,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8576042056083679,0.5000855326652527,0.4536172747611999,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.978075921535492,0.7307240962982178,0.6933048963546753,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.898513913154602,0.5765312314033508,0.4049513638019562,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328232765197754,0.4557227492332458,0.4357033669948578,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6816270351409912,0.2451987117528915,1.1279515027999878,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.45526123046875,297.2320861816406,284.9006652832031,1.0,0.7134111523628235,0.3910579979419708,0.3910579979419708,1.0,1.0,-3.741994857788086,1.113316535949707,2.628678321838379,0.2646356523036957,0.8884140253067017,0.8884140253067017,0.0,242.8171844482422,250.0,70119.015625,0.0,4541.14404296875,1.0,278.15631103515625,282.6626892089844,297.1824645996094,301.73712158203125,293.1499938964844,293.1499938964844,278.45001220703125,38426.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368106126785278,1.0,0.0,0.0,3.717278242111206,3.717303276062012,9.220265155818196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.9072265625,0.0,1627.8050537109375,1895.4371337890625,0.0,3743.405029296875,0.9221432209014891,1.0,0.0,3.0,1.0,0.0
17937900,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.855785608291626,0.4998841881752014,0.453180581331253,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9763093590736388,0.730718195438385,0.693035900592804,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8976544737815857,0.5783843398094177,0.4060632884502411,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8314900994300842,0.4560500085353851,0.4358686506748199,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6802917122840881,0.2452552914619445,1.127962589263916,285.0168762207031,284.95001220703125,304.7030029296875,294.1750793457031,299.4552307128906,297.2333374023437,285.0182189941406,1.0,0.7143367528915405,0.3904032111167907,0.3904032111167907,1.0,1.0,-3.742687702178955,1.1114922761917114,2.631195306777954,0.2626581490039825,0.970236837863922,0.970236837863922,0.0,244.53775024414065,250.0,69225.9765625,0.0,4554.1298828125,1.0,278.40362548828125,282.7977905273437,297.1448059082031,301.5284729003906,293.1499938964844,293.1499938964844,278.45001220703125,34333.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931232750415802,1.0,0.0,0.0,3.75996994972229,3.7599947452545166,9.433264267499908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.1376953125,0.0,1646.1473388671875,1895.4371337890625,0.0,3692.435546875,0.9302720427513124,1.0,0.0,3.0,1.0,0.0
17937960,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8548047542572021,0.4998366832733154,0.4531742334365845,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9753372669219972,0.7309163808822632,0.6932331323623657,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8976391553878784,0.5803777575492859,0.4074679911136627,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8308587670326233,0.4565291404724121,0.4363310635089874,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6796214580535889,0.2454265505075454,1.1287840604782104,285.00689697265625,284.95001220703125,304.7132873535156,294.1838073730469,299.45660400390625,297.236328125,285.0057983398437,1.0,0.7153937220573425,0.3897673189640045,0.3897673189640045,1.0,1.0,-3.7461495399475098,1.1106407642364502,2.63550877571106,0.2610883414745331,0.9848072528839112,0.9848072528839112,0.0,245.7895965576172,253.0,69422.6875,0.0,4571.95458984375,1.0,278.4437255859375,282.790283203125,297.1631164550781,301.59832763671875,293.1499938964844,293.1499938964844,278.1499938964844,33649.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294450283050536,1.0,0.0,0.0,3.8188588619232178,3.8188841342926025,9.73106693891168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11127.4814453125,0.0,1710.873046875,1895.4371337890625,0.0,3676.05322265625,0.941515862941742,1.0,0.0,3.0,1.0,0.0
17938020,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8512846827507019,0.4983155131340027,0.4522629380226135,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9718356132507324,0.7298876643180847,0.6927571892738342,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8959999084472656,0.5831044912338257,0.4096696078777313,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8283373713493347,0.4565675258636474,0.4367350935935974,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.677150547504425,0.2452438920736313,1.129279613494873,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.45074462890625,297.2306213378906,284.90142822265625,1.0,0.7172840237617493,0.3884955644607544,0.3884955644607544,1.0,1.0,-3.748223543167114,1.1073081493377686,2.6409153938293457,0.257608950138092,0.8898171186447144,0.8898171186447144,0.0,249.2559967041016,256.0,70218.328125,0.0,4600.0537109375,1.0,278.1562805175781,282.6619567871094,297.2169189453125,301.7779846191406,293.1499938964844,293.1499938964844,278.45001220703125,38411.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359184503555298,1.0,0.0,0.0,3.7231249809265137,3.7231500148773193,9.249292247659467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.7578125,0.0,1634.4637451171875,1895.4371337890625,0.0,3735.267822265625,0.9234380125999452,1.0,0.0,3.0,1.0,0.0
17938080,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8512846827507019,0.4983155131340027,0.4522629380226135,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9718356132507324,0.7298876643180847,0.6927571892738342,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8959999084472656,0.5831044912338257,0.4096696078777313,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8283373713493347,0.4565675258636474,0.4367350935935974,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.677150547504425,0.2452438920736313,1.129279613494873,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.45074462890625,297.2306213378906,284.90142822265625,1.0,0.7172840237617493,0.3884955644607544,0.3884955644607544,1.0,1.0,-3.748223543167114,1.1073081493377686,2.6409153938293457,0.257608950138092,0.8898171186447144,0.8898171186447144,0.0,249.2559967041016,256.0,70218.328125,0.0,4600.0537109375,1.0,278.1562805175781,282.6619567871094,297.2169189453125,301.7779846191406,293.1499938964844,293.1499938964844,278.45001220703125,38411.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359184503555298,1.0,0.0,0.0,3.7231249809265137,3.7231500148773193,9.249292247659467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.7578125,0.0,1634.4637451171875,1895.4371337890625,0.0,3735.267822265625,0.9234380125999452,1.0,0.0,3.0,1.0,0.0
17938140,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488252758979797,0.4980834126472473,0.4518314898014068,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9692771434783936,0.7300636768341064,0.6926767826080322,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954223394393921,0.5869744420051575,0.4121967256069183,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266394138336182,0.4573721885681152,0.4373555779457092,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754050850868225,0.2454766780138015,1.1301087141036987,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4522399902344,297.2352294921875,285.0066223144531,1.0,0.7191615700721741,0.3872238099575043,0.3872238099575043,1.0,1.0,-3.7523818016052246,1.1046696901321411,2.647711992263794,0.2540641725063324,0.9869059920310974,0.9869059920310974,0.0,252.0160369873047,259.0,69520.046875,0.0,4629.62451171875,1.0,278.4436950683594,282.7896423339844,297.1986083984375,301.6405029296875,293.1499938964844,293.1499938964844,278.1499938964844,33662.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285454154014589,1.0,0.0,0.0,3.824690818786621,3.824716329574585,9.760811963133165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.7470703125,0.0,1718.01416015625,1895.4371337890625,0.0,3667.80126953125,0.9428154826164246,1.0,0.0,3.0,1.0,0.0
17938200,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488252758979797,0.4980834126472473,0.4518314898014068,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9692771434783936,0.7300636768341064,0.6926767826080322,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954223394393921,0.5869744420051575,0.4121967256069183,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266394138336182,0.4573721885681152,0.4373555779457092,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754050850868225,0.2454766780138015,1.1301087141036987,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4522399902344,297.2352294921875,285.0066223144531,1.0,0.7191615700721741,0.3872238099575043,0.3872238099575043,1.0,1.0,-3.7523818016052246,1.1046696901321411,2.647711992263794,0.2540641725063324,0.9869059920310974,0.9869059920310974,0.0,252.0160369873047,259.0,69520.046875,0.0,4629.62451171875,1.0,278.4436950683594,282.7896423339844,297.1986083984375,301.6405029296875,293.1499938964844,293.1499938964844,278.1499938964844,33662.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285454154014589,1.0,0.0,0.0,3.824690818786621,3.824716329574585,9.760811963133165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.7470703125,0.0,1718.01416015625,1895.4371337890625,0.0,3667.80126953125,0.9428154826164246,1.0,0.0,3.0,1.0,0.0
17938260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455503582954407,0.4965680241584778,0.4509235620498657,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9658069610595704,0.7289830446243286,0.6921548843383789,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8939630389213562,0.5896946787834167,0.4143954813480377,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8242841362953186,0.4573945999145508,0.4377442896366119,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.673105776309967,0.2452865988016128,1.130569577217102,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,299.4462585449219,297.22967529296875,284.9011535644531,1.0,0.7209882736206055,0.3859595954418182,0.3859595954418182,1.0,1.0,-3.754341125488281,1.1012998819351196,2.653041362762451,0.2505355477333069,0.8913962841033936,0.8913962841033936,0.0,255.3928985595703,262.0,70325.1015625,0.0,4656.89794921875,1.0,278.1562194824219,282.6602478027344,297.2527160644531,301.82110595703125,293.1499938964844,293.1499938964844,278.45001220703125,38398.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350093007087708,1.0,0.0,0.0,3.730154514312744,3.730179786682129,9.284252087127244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.68359375,0.0,1642.5286865234375,1895.4371337890625,0.0,3726.96923828125,0.924988865852356,1.0,0.0,3.0,1.0,0.0
17938320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455503582954407,0.4965680241584778,0.4509235620498657,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9658069610595704,0.7289830446243286,0.6921548843383789,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8939630389213562,0.5896946787834167,0.4143954813480377,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8242841362953186,0.4573945999145508,0.4377442896366119,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.673105776309967,0.2452865988016128,1.130569577217102,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,299.4462585449219,297.22967529296875,284.9011535644531,1.0,0.7209882736206055,0.3859595954418182,0.3859595954418182,1.0,1.0,-3.754341125488281,1.1012998819351196,2.653041362762451,0.2505355477333069,0.8913962841033936,0.8913962841033936,0.0,255.3928985595703,262.0,70325.1015625,0.0,4656.89794921875,1.0,278.1562194824219,282.6602478027344,297.2527160644531,301.82110595703125,293.1499938964844,293.1499938964844,278.45001220703125,38398.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350093007087708,1.0,0.0,0.0,3.730154514312744,3.730179786682129,9.284252087127244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.68359375,0.0,1642.5286865234375,1895.4371337890625,0.0,3726.96923828125,0.924988865852356,1.0,0.0,3.0,1.0,0.0
17938380,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.843239963054657,0.496340811252594,0.450493574142456,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632422924041748,0.7291004657745361,0.6920177936553955,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8934798836708069,0.5935685634613037,0.4169212281703949,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8226755261421204,0.4581846594810486,0.4383479952812195,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6714571118354797,0.2455084770917892,1.1313424110412598,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4476013183594,297.234375,285.00701904296875,1.0,0.7228198051452637,0.3846953809261322,0.3846953809261322,1.0,1.0,-3.75834321975708,1.0986080169677734,2.659735202789306,0.2469287514686584,0.9889920353889464,0.9889920353889464,0.0,258.11199951171875,265.0,69617.6015625,0.0,4685.86376953125,1.0,278.4437255859375,282.7886962890625,297.2347717285156,301.68341064453125,293.1499938964844,293.1499938964844,278.1499938964844,33674.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276314973831176,1.0,0.0,0.0,3.830916404724121,3.830941915512085,9.79261471911741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.6748046875,0.0,1725.6497802734375,1895.4371337890625,0.0,3659.412353515625,0.9442325830459596,1.0,0.0,3.0,1.0,0.0
