time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938440,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.843239963054657,0.496340811252594,0.450493574142456,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632422924041748,0.7291004657745361,0.6920177936553955,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8934798836708069,0.5935685634613037,0.4169212281703949,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8226755261421204,0.4581846594810486,0.4383479952812195,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6714571118354797,0.2455084770917892,1.1313424110412598,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4476013183594,297.234375,285.00701904296875,1.0,0.7228198051452637,0.3846953809261322,0.3846953809261322,1.0,1.0,-3.75834321975708,1.0986080169677734,2.659735202789306,0.2469287514686584,0.9889920353889464,0.9889920353889464,0.0,258.11199951171875,265.0,69617.6015625,0.0,4685.86376953125,1.0,278.4437255859375,282.7886962890625,297.2347717285156,301.68341064453125,293.1499938964844,293.1499938964844,278.1499938964844,33674.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276314973831176,1.0,0.0,0.0,3.830916404724121,3.830941915512085,9.79261471911741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.6748046875,0.0,1725.6497802734375,1895.4371337890625,0.0,3659.412353515625,0.9442325830459596,1.0,0.0,3.0,1.0,0.0
17938500,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8420498967170715,0.4956690371036529,0.4502725899219513,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9619123935699464,0.7286412715911865,0.6919790506362915,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8931867480278015,0.5949976444244385,0.4181790649890899,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.821861207485199,0.458270251750946,0.4386961758136749,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6706546545028687,0.2454685121774673,1.1319804191589355,284.8786315917969,284.95001220703125,304.8029479980469,294.2645874023437,299.4451904296875,297.2325134277344,284.8766784667969,1.0,0.7237986922264099,0.3840632736682892,0.3840632736682892,1.0,1.0,-3.760739326477051,1.0973789691925049,2.663360357284546,0.2453118115663528,0.9004123210906982,0.9004123210906982,0.0,259.5635681152344,265.0,70696.3125,0.0,4702.07958984375,1.0,278.1937561035156,282.6397399902344,297.2909240722656,301.9214782714844,293.1499938964844,293.1499938964844,278.1499938964844,37182.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328500628471376,1.0,0.0,0.0,3.8059349060058594,3.8059606552124015,9.66531388257863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.8115234375,0.0,1722.89990234375,1895.4371337890625,0.0,3707.237060546875,0.9392747282981871,1.0,0.0,3.0,1.0,0.0
17938560,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8401299715042114,0.4948348104953766,0.449593037366867,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.959744155406952,0.7279612421989441,0.6914407014846802,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8921178579330444,0.5962757468223572,0.4191133379936218,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8204077482223511,0.4581913650035858,0.4387219548225403,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6692627668380737,0.2453058063983917,1.1317472457885742,284.8995361328125,284.95001220703125,304.81256103515625,294.2738037109375,299.4415283203125,297.2289123535156,284.9009704589844,1.0,0.7246100306510925,0.3834573328495025,0.3834573328495025,1.0,1.0,-3.760151624679565,1.095246195793152,2.664905548095703,0.2433967292308807,0.8930851221084595,0.8930851221084595,0.0,261.46746826171875,268.0,70429.1484375,0.0,4712.63623046875,1.0,278.156494140625,282.6588134765625,297.2890930175781,301.8646545410156,293.1499938964844,293.1499938964844,278.45001220703125,38362.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340481758117676,1.0,0.0,0.0,3.737053871154785,3.73707914352417,9.318628713117504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.0458984375,0.0,1650.291748046875,1895.4371337890625,0.0,3718.190185546875,0.926575005054474,1.0,0.0,3.0,1.0,0.0
17938620,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379302620887756,0.4946126639842987,0.4491680860519409,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9571528434753418,0.7280184626579285,0.691247820854187,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8916904330253601,0.6001446843147278,0.4216338694095611,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188520073890686,0.4589678347110748,0.4393122792243957,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6676828861236572,0.2455150932073593,1.1324630975723269,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.44293212890625,297.233642578125,285.00732421875,1.0,0.7264103293418884,0.3822454810142517,0.3822454810142517,1.0,1.0,-3.7640016078948975,1.0926474332809448,2.671354293823242,0.2398692816495895,0.9910275936126708,0.9910275936126708,0.0,264.17657470703125,271.0,69713.8046875,0.0,4741.19775390625,1.0,278.4437866210937,282.7878112792969,297.27166748046875,301.7269897460937,293.1499938964844,293.1499938964844,278.1499938964844,33687.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266830086708068,1.0,0.0,0.0,3.837040901184082,3.837066411972046,9.82395022219862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.6943359375,0.0,1733.19775390625,1895.4371337890625,0.0,3650.700927734375,0.945627748966217,1.0,0.0,3.0,1.0,0.0
17938680,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379302620887756,0.4946126639842987,0.4491680860519409,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9571528434753418,0.7280184626579285,0.691247820854187,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8916904330253601,0.6001446843147278,0.4216338694095611,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188520073890686,0.4589678347110748,0.4393122792243957,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6676828861236572,0.2455150932073593,1.1324630975723269,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.44293212890625,297.233642578125,285.00732421875,1.0,0.7264103293418884,0.3822454810142517,0.3822454810142517,1.0,1.0,-3.7640016078948975,1.0926474332809448,2.671354293823242,0.2398692816495895,0.9910275936126708,0.9910275936126708,0.0,264.17657470703125,271.0,69713.8046875,0.0,4741.19775390625,1.0,278.4437866210937,282.7878112792969,297.27166748046875,301.7269897460937,293.1499938964844,293.1499938964844,278.1499938964844,33687.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266830086708068,1.0,0.0,0.0,3.837040901184082,3.837066411972046,9.82395022219862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.6943359375,0.0,1733.19775390625,1895.4371337890625,0.0,3650.700927734375,0.945627748966217,1.0,0.0,3.0,1.0,0.0
17938740,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349524736404419,0.4931115210056305,0.4482752382755279,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536242485046388,0.72681725025177,0.6906166672706604,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8903982043266296,0.6028264760971069,0.4238138496875763,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166415095329285,0.4589576423168182,0.4396737813949585,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655763387680054,0.2452983558177948,1.13281512260437,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4366760253906,297.2281494140625,284.900146484375,1.0,0.7281723022460938,0.3810336291790008,0.3810336291790008,1.0,1.0,-3.765661239624024,1.0893068313598633,2.67635440826416,0.2363438606262207,0.8942770957946777,0.8942770957946777,0.0,267.5283508300781,274.0,70531.4453125,0.0,4767.5791015625,1.0,278.1561279296875,282.6567687988281,297.3263854980469,301.9089660644531,293.1499938964844,293.1499938964844,278.45001220703125,38394.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331048727035522,1.0,0.0,0.0,3.743840456008911,3.743865728378296,9.352504548587603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.259765625,0.0,1658.476318359375,1895.4371337890625,0.0,3709.5673828125,0.9280264377593994,1.0,0.0,3.0,1.0,0.0
17938800,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349524736404419,0.4931115210056305,0.4482752382755279,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536242485046388,0.72681725025177,0.6906166672706604,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8903982043266296,0.6028264760971069,0.4238138496875763,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166415095329285,0.4589576423168182,0.4396737813949585,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655763387680054,0.2452983558177948,1.13281512260437,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4366760253906,297.2281494140625,284.900146484375,1.0,0.7281723022460938,0.3810336291790008,0.3810336291790008,1.0,1.0,-3.765661239624024,1.0893068313598633,2.67635440826416,0.2363438606262207,0.8942770957946777,0.8942770957946777,0.0,267.5283508300781,274.0,70531.4453125,0.0,4767.5791015625,1.0,278.1561279296875,282.6567687988281,297.3263854980469,301.9089660644531,293.1499938964844,293.1499938964844,278.45001220703125,38394.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331048727035522,1.0,0.0,0.0,3.743840456008911,3.743865728378296,9.352504548587603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.259765625,0.0,1658.476318359375,1895.4371337890625,0.0,3709.5673828125,0.9280264377593994,1.0,0.0,3.0,1.0,0.0
17938860,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8332245945930481,0.4929505586624145,0.4478365480899811,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.951495885848999,0.7267934679985046,0.6902886033058167,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8898994326591492,0.6056002378463745,0.4255245923995971,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8153578639030457,0.4594819843769073,0.43998783826828,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6643074750900269,0.2454140484333038,1.132999300956726,285.0180053710937,284.95001220703125,304.86309814453125,294.3247375488281,299.4375915527344,297.2314147949219,285.01690673828125,1.0,0.7293924689292908,0.380204439163208,0.380204439163208,1.0,1.0,-3.767385244369507,1.0872135162353516,2.680171728134156,0.2337455302476883,0.9873070120811462,0.9873070120811462,0.0,269.6014099121094,274.0,69696.1640625,0.0,4785.95556640625,1.0,278.43072509765625,282.7947998046875,297.29449462890625,301.72930908203125,293.1499938964844,293.1499938964844,278.45001220703125,33683.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261900782585144,1.0,0.0,0.0,3.817113161087036,3.817138433456421,9.72217321759672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.1494140625,0.0,1709.0323486328125,1895.4371337890625,0.0,3646.170654296875,0.9415251612663268,1.0,0.0,3.0,1.0,0.0
17938920,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.832843542098999,0.4928992986679077,0.4478553235530853,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9510093331336976,0.7268189787864685,0.6903676390647888,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.890011191368103,0.6066872477531433,0.4263238310813904,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8151203393936157,0.4597235321998596,0.4402506053447723,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6640554070472717,0.2454957515001297,1.1334691047668457,285.0087585449219,284.95001220703125,304.8681335449219,294.3301086425781,299.43817138671875,297.2329406738281,285.0077209472656,1.0,0.729943573474884,0.3798819780349731,0.3798819780349731,1.0,1.0,-3.769346237182617,1.0868191719055176,2.6825270652771,0.2329163253307342,0.9929587841033936,0.9929587841033936,0.0,270.23455810546875,277.0,69808.3046875,0.0,4795.7353515625,1.0,278.4438171386719,282.787109375,297.30926513671875,301.7710266113281,293.1499938964844,293.1499938964844,278.1499938964844,33702.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256936311721802,1.0,0.0,0.0,3.8428564071655273,3.842881917953491,9.853750952970586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11230.603515625,0.0,1740.4051513671875,1895.4371337890625,0.0,3641.60693359375,0.9469557404518129,1.0,0.0,3.0,1.0,0.0
17938980,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8299826979637146,0.4914088249206543,0.4469737708568573,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9474714398384094,0.7255631685256958,0.689687192440033,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.888783872127533,0.6093422174453735,0.4284893572330475,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8129536509513855,0.4597010016441345,0.4406025409698486,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620349884033203,0.2452674359083175,1.1337742805480957,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.43194580078125,297.2274169921875,284.8997802734375,1.0,0.7316797971725464,0.3787303268909454,0.3787303268909454,1.0,1.0,-3.770874738693237,1.083611249923706,2.6872637271881104,0.229523092508316,0.8957506418228149,0.8957506418228149,0.0,273.5821533203125,280.0,70635.3359375,0.0,4821.7666015625,1.0,278.1560974121094,282.6553649902344,297.3647155761719,301.95428466796875,293.1499938964844,293.1499938964844,278.45001220703125,38387.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320699572563172,1.0,0.0,0.0,3.750466108322144,3.750491380691528,9.385636872139004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.654296875,0.0,1666.1961669921875,1895.4371337890625,0.0,3700.099853515625,0.9294950366020204,1.0,0.0,3.0,1.0,0.0
17939040,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8299826979637146,0.4914088249206543,0.4469737708568573,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9474714398384094,0.7255631685256958,0.689687192440033,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.888783872127533,0.6093422174453735,0.4284893572330475,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8129536509513855,0.4597010016441345,0.4406025409698486,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620349884033203,0.2452674359083175,1.1337742805480957,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.43194580078125,297.2274169921875,284.8997802734375,1.0,0.7316797971725464,0.3787303268909454,0.3787303268909454,1.0,1.0,-3.770874738693237,1.083611249923706,2.6872637271881104,0.229523092508316,0.8957506418228149,0.8957506418228149,0.0,273.5821533203125,280.0,70635.3359375,0.0,4821.7666015625,1.0,278.1560974121094,282.6553649902344,297.3647155761719,301.95428466796875,293.1499938964844,293.1499938964844,278.45001220703125,38387.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320699572563172,1.0,0.0,0.0,3.750466108322144,3.750491380691528,9.385636872139004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.654296875,0.0,1666.1961669921875,1895.4371337890625,0.0,3700.099853515625,0.9294950366020204,1.0,0.0,3.0,1.0,0.0
17939100,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8286337852478027,0.4912239909172058,0.4465481340885162,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.945758581161499,0.7254341244697571,0.6893046498298645,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8882540464401245,0.6111903190612793,0.4295804500579834,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8119035959243774,0.4599984884262085,0.4407314658164978,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6610374450683594,0.2453013211488723,1.1336610317230225,285.01788330078125,284.95001220703125,304.8945007324219,294.3594970703125,299.4318542480469,297.2289428710937,285.01934814453125,1.0,0.7324754595756531,0.3781544864177704,0.3781544864177704,1.0,1.0,-3.771225690841675,1.0818780660629272,2.689347743988037,0.2276159822940826,0.97884601354599,0.97884601354599,0.0,275.1508178710937,280.0,69711.8671875,0.0,4832.92431640625,1.0,278.4043884277344,282.7928771972656,297.3287048339844,301.7454833984375,293.1499938964844,293.1499938964844,278.45001220703125,34408.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264594912528992,1.0,0.0,0.0,3.7909927368164062,3.791018009185791,9.58957116381498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10443.9404296875,0.0,1683.39453125,1895.4371337890625,0.0,3648.646728515625,0.937266170978546,1.0,0.0,3.0,1.0,0.0
17939160,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8279467225074768,0.4912036061286926,0.4465573728084564,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9448427557945251,0.7255091667175293,0.6893832683563232,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8884273171424866,0.6131864190101624,0.4309835135936737,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8114535212516785,0.4604560732841491,0.4411668181419372,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6605691909790039,0.2454534173011779,1.1343727111816406,285.0093994140625,284.95001220703125,304.9030456542969,294.36944580078125,299.4331970214844,297.232177734375,285.0083312988281,1.0,0.7334246635437012,0.3775953352451324,0.3775953352451324,1.0,1.0,-3.7743966579437256,1.081106424331665,2.6932902336120605,0.2260945737361908,0.9950793385505676,0.9950793385505676,0.0,276.29034423828125,283.0,69904.375,0.0,4849.54736328125,1.0,278.4439697265625,282.78680419921875,297.3482971191406,301.8164367675781,293.1499938964844,293.1499938964844,278.1499938964844,33700.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246315956115724,1.0,0.0,0.0,3.848612070083618,3.848637580871582,9.883290204015791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.693359375,0.0,1747.4208984375,1895.4371337890625,0.0,3631.83837890625,0.9482810497283936,1.0,0.0,3.0,1.0,0.0
17939220,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8251839876174927,0.4897237122058868,0.4456886947154999,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413175582885742,0.7242010831832886,0.6886572241783142,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8872599601745605,0.6158093810081482,0.4331322610378265,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093163967132568,0.4604217112064361,0.4415106475353241,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586326956748962,0.2452143281698227,1.1346362829208374,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.4267578125,297.22662353515625,284.8993835449219,1.0,0.7351366281509399,0.3764770030975342,0.3764770030975342,1.0,1.0,-3.775806188583374,1.077950358390808,2.6978557109832764,0.2227673828601837,0.897231936454773,0.897231936454773,0.0,279.63330078125,286.0,70740.671875,0.0,4875.25341796875,1.0,278.1560363769531,282.6540832519531,297.40460205078125,302.0013122558594,293.1499938964844,293.1499938964844,278.45001220703125,38379.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309898018836976,1.0,0.0,0.0,3.757087230682373,3.757112741470337,9.41880614391266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.701171875,0.0,1673.9271240234375,1895.4371337890625,0.0,3690.210693359375,0.9309605956077576,1.0,0.0,3.0,1.0,0.0
17939280,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8251839876174927,0.4897237122058868,0.4456886947154999,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413175582885742,0.7242010831832886,0.6886572241783142,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8872599601745605,0.6158093810081482,0.4331322610378265,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093163967132568,0.4604217112064361,0.4415106475353241,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586326956748962,0.2452143281698227,1.1346362829208374,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.4267578125,297.22662353515625,284.8993835449219,1.0,0.7351366281509399,0.3764770030975342,0.3764770030975342,1.0,1.0,-3.775806188583374,1.077950358390808,2.6978557109832764,0.2227673828601837,0.897231936454773,0.897231936454773,0.0,279.63330078125,286.0,70740.671875,0.0,4875.25341796875,1.0,278.1560363769531,282.6540832519531,297.40460205078125,302.0013122558594,293.1499938964844,293.1499938964844,278.45001220703125,38379.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309898018836976,1.0,0.0,0.0,3.757087230682373,3.757112741470337,9.41880614391266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.701171875,0.0,1673.9271240234375,1895.4371337890625,0.0,3690.210693359375,0.9309605956077576,1.0,0.0,3.0,1.0,0.0
17939340,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232137560844421,0.4895276129245758,0.4452812373638153,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.938700556755066,0.7240960597991943,0.6883059144020081,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869377970695496,0.6196344494819641,0.4356112480163574,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078333735466003,0.4611677229404449,0.4420658051967621,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6572256684303284,0.2453905791044235,1.135189414024353,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,299.4276733398437,297.2314147949219,285.00848388671875,1.0,0.7368568778038025,0.3753586709499359,0.3753586709499359,1.0,1.0,-3.779197931289673,1.0754411220550537,2.703756809234619,0.2193533778190612,0.996954083442688,0.996954083442688,0.0,282.3378295898437,289.0,70003.2109375,0.0,4902.7109375,1.0,278.44390869140625,282.7861328125,297.388916015625,301.86407470703125,293.1499938964844,293.1499938964844,278.1499938964844,33728.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235571026802064,1.0,0.0,0.0,3.854508399963379,3.854534149169922,9.913597978084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11284.93359375,0.0,1754.86962890625,1895.4371337890625,0.0,3621.948974609375,0.9496115446090698,1.0,0.0,3.0,1.0,0.0
17939400,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232137560844421,0.4895276129245758,0.4452812373638153,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.938700556755066,0.7240960597991943,0.6883059144020081,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869377970695496,0.6196344494819641,0.4356112480163574,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078333735466003,0.4611677229404449,0.4420658051967621,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6572256684303284,0.2453905791044235,1.135189414024353,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,299.4276733398437,297.2314147949219,285.00848388671875,1.0,0.7368568778038025,0.3753586709499359,0.3753586709499359,1.0,1.0,-3.779197931289673,1.0754411220550537,2.703756809234619,0.2193533778190612,0.996954083442688,0.996954083442688,0.0,282.3378295898437,289.0,70003.2109375,0.0,4902.7109375,1.0,278.44390869140625,282.7861328125,297.388916015625,301.86407470703125,293.1499938964844,293.1499938964844,278.1499938964844,33728.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235571026802064,1.0,0.0,0.0,3.854508399963379,3.854534149169922,9.913597978084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11284.93359375,0.0,1754.86962890625,1895.4371337890625,0.0,3621.948974609375,0.9496115446090698,1.0,0.0,3.0,1.0,0.0
17939460,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205162882804871,0.4880543947219848,0.4444186091423034,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9351975321769714,0.7227344512939453,0.6875301003456116,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8858133554458618,0.6222180128097534,0.4377354383468628,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8057008981704712,0.4611191749572754,0.442397803068161,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553622484207153,0.2451400607824325,1.1354063749313354,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4207458496094,297.2257995605469,284.8988952636719,1.0,0.738544225692749,0.3742558360099792,0.3742558360099792,1.0,1.0,-3.7804551124572754,1.0722686052322388,2.708186388015747,0.2160385400056839,0.8986092805862427,0.8986092805862427,0.0,285.68377685546875,292.0,70844.6796875,0.0,4928.0390625,1.0,278.156005859375,282.6528625488281,297.4453430175781,302.0492858886719,293.1499938964844,293.1499938964844,278.45001220703125,38378.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298997521400452,1.0,0.0,0.0,3.76355504989624,3.763580560684204,9.451262030779616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.8505859375,0.0,1681.561279296875,1895.4371337890625,0.0,3680.22216796875,0.932399034500122,1.0,0.0,3.0,1.0,0.0
17939520,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205162882804871,0.4880543947219848,0.4444186091423034,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9351975321769714,0.7227344512939453,0.6875301003456116,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8858133554458618,0.6222180128097534,0.4377354383468628,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8057008981704712,0.4611191749572754,0.442397803068161,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553622484207153,0.2451400607824325,1.1354063749313354,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4207458496094,297.2257995605469,284.8988952636719,1.0,0.738544225692749,0.3742558360099792,0.3742558360099792,1.0,1.0,-3.7804551124572754,1.0722686052322388,2.708186388015747,0.2160385400056839,0.8986092805862427,0.8986092805862427,0.0,285.68377685546875,292.0,70844.6796875,0.0,4928.0390625,1.0,278.156005859375,282.6528625488281,297.4453430175781,302.0492858886719,293.1499938964844,293.1499938964844,278.45001220703125,38378.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298997521400452,1.0,0.0,0.0,3.76355504989624,3.763580560684204,9.451262030779616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.8505859375,0.0,1681.561279296875,1895.4371337890625,0.0,3680.22216796875,0.932399034500122,1.0,0.0,3.0,1.0,0.0
17939580,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8185892701148987,0.4878653883934021,0.4440162479877472,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9326026439666748,0.7225785255432129,0.6871296763420105,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855154514312744,0.6260184645652771,0.4401939511299133,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042267560958862,0.4618543982505798,0.442941278219223,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540074348449707,0.2453062981367111,1.135911226272583,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.42120361328125,297.2305908203125,285.0087280273437,1.0,0.7402393817901611,0.3731530010700226,0.3731530010700226,1.0,1.0,-3.7836968898773193,1.0697426795959473,2.713954210281372,0.2126373052597046,0.9987680315971376,0.9987680315971376,0.0,288.38848876953125,295.0,70098.1640625,0.0,4955.13232421875,1.0,278.4439392089844,282.7857971191406,297.4298400878906,301.91168212890625,293.1499938964844,293.1499938964844,278.1499938964844,33745.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224709868431092,1.0,0.0,0.0,3.8600454330444336,3.860071182250977,9.942099268300808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11312.109375,0.0,1761.810546875,1895.4371337890625,0.0,3611.94482421875,0.9508768320083618,1.0,0.0,3.0,1.0,0.0
17939640,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8185892701148987,0.4878653883934021,0.4440162479877472,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9326026439666748,0.7225785255432129,0.6871296763420105,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855154514312744,0.6260184645652771,0.4401939511299133,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042267560958862,0.4618543982505798,0.442941278219223,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540074348449707,0.2453062981367111,1.135911226272583,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.42120361328125,297.2305908203125,285.0087280273437,1.0,0.7402393817901611,0.3731530010700226,0.3731530010700226,1.0,1.0,-3.7836968898773193,1.0697426795959473,2.713954210281372,0.2126373052597046,0.9987680315971376,0.9987680315971376,0.0,288.38848876953125,295.0,70098.1640625,0.0,4955.13232421875,1.0,278.4439392089844,282.7857971191406,297.4298400878906,301.91168212890625,293.1499938964844,293.1499938964844,278.1499938964844,33745.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224709868431092,1.0,0.0,0.0,3.8600454330444336,3.860071182250977,9.942099268300808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11312.109375,0.0,1761.810546875,1895.4371337890625,0.0,3611.94482421875,0.9508768320083618,1.0,0.0,3.0,1.0,0.0
17939700,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.817600429058075,0.4872239232063293,0.4438213407993316,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9312897324562072,0.7219914793968201,0.6869718432426453,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8853289484977722,0.6273773312568665,0.4414186477661133,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8034960031509399,0.4619127511978149,0.4432679712772369,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6533650755882263,0.2452413737773895,1.1364437341690063,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.4182434082031,297.22869873046875,284.8765869140625,1.0,0.7411553859710693,0.372601568698883,0.372601568698883,1.0,1.0,-3.785788536071777,1.0686192512512207,2.7171692848205566,0.2111418545246124,0.9095189571380616,0.9095189571380616,0.0,289.8280639648437,295.0,71209.4140625,0.0,4970.63525390625,1.0,278.193115234375,282.6349792480469,297.4867553710937,302.15234375,293.1499938964844,293.1499938964844,278.1499938964844,37079.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276191592216492,1.0,0.0,0.0,3.837527275085449,3.8375532627105713,9.826439963944722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.859375,0.0,1760.4752197265625,1895.4371337890625,0.0,3659.29931640625,0.9463761448860168,1.0,0.0,3.0,1.0,0.0
17939760,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8159387707710266,0.4864031672477722,0.4431629180908203,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.92915278673172,0.7211697697639465,0.6863090395927429,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8844353556632996,0.6285635232925415,0.4422938525676727,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8021361231803894,0.4617939293384552,0.4432626068592071,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6522173285484314,0.2450463622808456,1.136086344718933,284.89727783203125,284.95001220703125,304.97802734375,294.47119140625,299.4137878417969,297.22491455078125,284.89874267578125,1.0,0.7419023513793945,0.3720743358135223,0.3720743358135223,1.0,1.0,-3.7848188877105713,1.0665870904922483,2.7182319164276123,0.2093686610460281,0.900127649307251,0.900127649307251,0.0,291.73223876953125,298.0,70944.1796875,0.0,4980.091796875,1.0,278.1562805175781,282.6522827148437,297.4860534667969,302.0971374511719,293.1499938964844,293.1499938964844,278.1499938964844,38344.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287806749343872,1.0,0.0,0.0,3.7695608139038086,3.769586324691773,9.481450433668216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.373046875,0.0,1688.41748046875,1895.4371337890625,0.0,3669.9599609375,0.9337876439094543,1.0,0.0,3.0,1.0,0.0
17939820,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133697509765625,0.4855174720287323,0.4423078596591949,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9257888793945312,0.7202116847038269,0.685361385345459,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8834549784660339,0.6316049098968506,0.4443676173686981,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.800085186958313,0.4620053768157959,0.4434641003608703,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504146456718445,0.2448866963386535,1.1356528997421265,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4093933105469,297.2237243652344,284.9347839355469,1.0,0.7433852553367615,0.3710198700428009,0.3710198700428009,1.0,1.0,-3.784860372543335,1.0631730556488037,2.7216873168945312,0.2058693468570709,0.9025628566741944,0.9025628566741944,0.0,294.9006042480469,301.0,70655.171875,0.0,5000.744140625,1.0,278.1499938964844,282.6872253417969,297.4837341308594,302.047607421875,293.1499938964844,293.1499938964844,278.1499938964844,37226.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926715075969696,1.0,0.0,0.0,3.720364809036255,3.720389842987061,9.235583888766996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10786.376953125,0.0,1622.2276611328125,1895.4371337890625,0.0,3650.9951171875,0.9220447540283204,1.0,0.0,3.0,1.0,0.0
17939880,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133697509765625,0.4855174720287323,0.4423078596591949,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9257888793945312,0.7202116847038269,0.685361385345459,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8834549784660339,0.6316049098968506,0.4443676173686981,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.800085186958313,0.4620053768157959,0.4434641003608703,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504146456718445,0.2448866963386535,1.1356528997421265,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4093933105469,297.2237243652344,284.9347839355469,1.0,0.7433852553367615,0.3710198700428009,0.3710198700428009,1.0,1.0,-3.784860372543335,1.0631730556488037,2.7216873168945312,0.2058693468570709,0.9025628566741944,0.9025628566741944,0.0,294.9006042480469,301.0,70655.171875,0.0,5000.744140625,1.0,278.1499938964844,282.6872253417969,297.4837341308594,302.047607421875,293.1499938964844,293.1499938964844,278.1499938964844,37226.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926715075969696,1.0,0.0,0.0,3.720364809036255,3.720389842987061,9.235583888766996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10786.376953125,0.0,1622.2276611328125,1895.4371337890625,0.0,3650.9951171875,0.9220447540283204,1.0,0.0,3.0,1.0,0.0
17939940,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8113290667533875,0.4848726093769073,0.4418171942234039,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9230904579162598,0.719488799571991,0.6847743988037109,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8829671740531921,0.6347125768661499,0.4466057121753692,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985597848892212,0.4624299108982086,0.4439421594142914,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490492224693298,0.2448734492063522,1.1359928846359253,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.4059753417969,297.22412109375,284.9503173828125,1.0,0.7449907064437866,0.3699654042720794,0.3699654042720794,1.0,1.0,-3.787239789962769,1.060498833656311,2.726741075515747,0.2026427686214447,0.9089469909667968,0.9089469909667968,0.0,297.714111328125,304.0,70593.8359375,0.0,5026.0517578125,1.0,278.1499938964844,282.7021179199219,297.5029296875,302.0563049316406,293.1499938964844,293.1499938964844,278.1499938964844,36378.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248796105384828,1.0,0.0,0.0,3.706080675125122,3.7061054706573486,9.16480132673314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10786.013671875,0.0,1599.3385009765625,1895.4371337890625,0.0,3634.12060546875,0.9181820154190063,1.0,0.0,3.0,1.0,0.0
17940000,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8113290667533875,0.4848726093769073,0.4418171942234039,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9230904579162598,0.719488799571991,0.6847743988037109,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8829671740531921,0.6347125768661499,0.4466057121753692,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985597848892212,0.4624299108982086,0.4439421594142914,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490492224693298,0.2448734492063522,1.1359928846359253,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.4059753417969,297.22412109375,284.9503173828125,1.0,0.7449907064437866,0.3699654042720794,0.3699654042720794,1.0,1.0,-3.787239789962769,1.060498833656311,2.726741075515747,0.2026427686214447,0.9089469909667968,0.9089469909667968,0.0,297.714111328125,304.0,70593.8359375,0.0,5026.0517578125,1.0,278.1499938964844,282.7021179199219,297.5029296875,302.0563049316406,293.1499938964844,293.1499938964844,278.1499938964844,36378.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248796105384828,1.0,0.0,0.0,3.706080675125122,3.7061054706573486,9.16480132673314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10786.013671875,0.0,1599.3385009765625,1895.4371337890625,0.0,3634.12060546875,0.9181820154190063,1.0,0.0,3.0,1.0,0.0
17940060,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.809651255607605,0.4843115210533142,0.4414160847663879,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9209040999412536,0.718855082988739,0.6842901706695557,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8825078010559082,0.6371070146560669,0.4483407437801361,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7973302602767944,0.4627594947814941,0.444347083568573,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6479712128639221,0.2448704540729522,1.13640558719635,284.95330810546875,284.95001220703125,305.0093078613281,294.52734375,299.4029846191406,297.2239685058594,284.9533996582031,1.0,0.7463132739067078,0.3691815435886383,0.3691815435886383,1.0,1.0,-3.7892465591430655,1.0585731267929075,2.730673551559448,0.2002684921026229,0.9123379588127136,0.9123379588127136,0.0,300.033935546875,304.0,70620.9140625,0.0,5047.07080078125,1.0,278.1499938964844,282.7048645019531,297.52130126953125,302.075927734375,293.1499938964844,293.1499938964844,278.1499938964844,36072.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924012005329132,1.0,0.0,0.0,3.705596923828125,3.705621480941773,9.1624082187991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10795.9365234375,0.0,1596.4560546875,1895.4371337890625,0.0,3626.136474609375,0.9178205132484436,1.0,0.0,3.0,1.0,0.0
17940120,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.809219479560852,0.4841642081737518,0.4413097500801086,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9203474521636964,0.7186869978904724,0.6841608285903931,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8823813796043396,0.6376966238021851,0.4487680494785309,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7970148324966431,0.4628367722034454,0.4444446861743927,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6476969718933105,0.2448672205209732,1.1365035772323608,284.95361328125,284.95001220703125,305.0111694335937,294.53125,299.40216064453125,297.223876953125,284.9536437988281,1.0,0.7466440200805664,0.3689855635166168,0.3689855635166168,1.0,1.0,-3.78971266746521,1.0580815076828003,2.73163104057312,0.1996730417013168,0.9129750728607178,0.9129750728607178,0.0,300.625,307.0,70630.6640625,0.0,5052.29443359375,1.0,278.1499938964844,282.705078125,297.5258178710937,302.08111572265625,293.1499938964844,293.1499938964844,278.1499938964844,36023.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238417744636536,1.0,0.0,0.0,3.70599102973938,3.7060155868530273,9.164357379631838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.7275390625,0.0,1596.53955078125,1895.4371337890625,0.0,3624.56982421875,0.9178667664527892,1.0,0.0,3.0,1.0,0.0
17940180,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.806984007358551,0.483386754989624,0.4407390654087066,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175047874450684,0.7177809476852417,0.6834512948989868,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8816820383071899,0.6405912041664124,0.4508643746376037,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7953848242759705,0.4631849229335785,0.4448987245559692,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6462903022766113,0.2448283582925796,1.1369106769561768,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.39752197265625,297.22296142578125,284.9530639648437,1.0,0.7482836842536926,0.3680057525634765,0.3680057525634765,1.0,1.0,-3.791731595993042,1.0555212497711182,2.736210346221924,0.1966614723205566,0.9148529171943665,0.9148529171943665,0.0,303.639892578125,310.0,70684.7734375,0.0,5077.8857421875,1.0,278.1499938964844,282.7044372558594,297.54705810546875,302.10662841796875,293.1499938964844,293.1499938964844,278.1499938964844,35924.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232075810432434,1.0,0.0,0.0,3.70943546295166,3.709460258483887,9.181400741908874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.6484375,0.0,1599.7264404296875,1895.4371337890625,0.0,3618.72998046875,0.9185454845428468,1.0,0.0,3.0,1.0,0.0
17940240,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.806984007358551,0.483386754989624,0.4407390654087066,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175047874450684,0.7177809476852417,0.6834512948989868,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8816820383071899,0.6405912041664124,0.4508643746376037,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7953848242759705,0.4631849229335785,0.4448987245559692,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6462903022766113,0.2448283582925796,1.1369106769561768,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.39752197265625,297.22296142578125,284.9530639648437,1.0,0.7482836842536926,0.3680057525634765,0.3680057525634765,1.0,1.0,-3.791731595993042,1.0555212497711182,2.736210346221924,0.1966614723205566,0.9148529171943665,0.9148529171943665,0.0,303.639892578125,310.0,70684.7734375,0.0,5077.8857421875,1.0,278.1499938964844,282.7044372558594,297.54705810546875,302.10662841796875,293.1499938964844,293.1499938964844,278.1499938964844,35924.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232075810432434,1.0,0.0,0.0,3.70943546295166,3.709460258483887,9.181400741908874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.6484375,0.0,1599.7264404296875,1895.4371337890625,0.0,3618.72998046875,0.9185454845428468,1.0,0.0,3.0,1.0,0.0
