time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940300,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.805837094783783,0.4829845130443573,0.440439373254776,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9160733819007874,0.71729975938797,0.6830675601959229,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8813127279281616,0.6420170664787292,0.4518959522247314,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7945544123649597,0.4633418023586273,0.4451086819171905,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6455769538879395,0.2447975426912307,1.1370640993118286,284.9525146484375,284.95001220703125,305.0234680175781,294.5600891113281,299.3949584960937,297.222412109375,284.9524841308594,1.0,0.7490910291671753,0.3675158321857452,0.3675158321857452,1.0,1.0,-3.792587995529175,1.054190158843994,2.7383978366851807,0.1951369047164917,0.9153027534484864,0.9153027534484864,0.0,305.1642150878906,310.0,70709.234375,0.0,5090.341796875,1.0,278.1499938964844,282.70391845703125,297.5570068359375,302.1185607910156,293.1499938964844,293.1499938964844,278.1499938964844,35916.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229484796524048,1.0,0.0,0.0,3.7111315727233887,3.711156129837036,9.18979878861137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10818.931640625,0.0,1601.61572265625,1895.4371337890625,0.0,3616.34375,0.9189147353172302,1.0,0.0,3.0,1.0,0.0
17940360,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8046839237213135,0.4825794994831085,0.4401361644268036,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9146509170532228,0.7168083786964417,0.6826730966567993,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8809418678283691,0.643435001373291,0.4529214203357696,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7937242984771729,0.4634926319122314,0.4453122019767761,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6448649764060974,0.2447624653577804,1.1371967792510986,284.9519958496094,284.95001220703125,305.02685546875,294.5694580078125,299.39239501953125,297.2218322753906,284.9519958496094,1.0,0.749891459941864,0.3670479953289032,0.3670479953289032,1.0,1.0,-3.7933871746063232,1.0529073476791382,2.7404797077178955,0.1936718076467514,0.9156336188316344,0.9156336188316344,0.0,306.6907043457031,313.0,70732.1484375,0.0,5102.6455078125,1.0,278.1499938964844,282.7034912109375,297.5666809082031,302.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,35917.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227021932601928,1.0,0.0,0.0,3.7126660346984863,3.712690591812134,9.197399890581436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10824.892578125,0.0,1603.3828125,1895.4371337890625,0.0,3614.07470703125,0.919256031513214,1.0,0.0,3.0,1.0,0.0
17940420,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8023922443389893,0.4817657470703125,0.4395241141319275,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9118466973304749,0.7157962918281555,0.6818535923957825,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8802035450935364,0.6462481021881104,0.4549547731876373,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920729517936707,0.4637781083583832,0.4457018375396728,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434517502784729,0.2446814328432083,1.1374061107635498,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3869323730469,297.2206726074219,284.9512634277344,1.0,0.751470148563385,0.3661122620105743,0.3661122620105743,1.0,1.0,-3.794832229614258,1.050298094749451,2.7445342540740967,0.1907263696193695,0.9160138964653016,0.9160138964653016,0.0,309.7402038574219,316.0,70770.75,0.0,5126.78515625,1.0,278.1499938964844,282.7030334472656,297.585205078125,302.1517028808594,293.1499938964844,293.1499938964844,278.1499938964844,35930.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222210049629213,1.0,0.0,0.0,3.715064287185669,3.715088844299317,9.209285849465232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.5556640625,0.0,1606.240234375,1895.4371337890625,0.0,3609.640869140625,0.919800579547882,1.0,0.0,3.0,1.0,0.0
17940480,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8023922443389893,0.4817657470703125,0.4395241141319275,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9118466973304749,0.7157962918281555,0.6818535923957825,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8802035450935364,0.6462481021881104,0.4549547731876373,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920729517936707,0.4637781083583832,0.4457018375396728,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434517502784729,0.2446814328432083,1.1374061107635498,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3869323730469,297.2206726074219,284.9512634277344,1.0,0.751470148563385,0.3661122620105743,0.3661122620105743,1.0,1.0,-3.794832229614258,1.050298094749451,2.7445342540740967,0.1907263696193695,0.9160138964653016,0.9160138964653016,0.0,309.7402038574219,316.0,70770.75,0.0,5126.78515625,1.0,278.1499938964844,282.7030334472656,297.585205078125,302.1517028808594,293.1499938964844,293.1499938964844,278.1499938964844,35930.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222210049629213,1.0,0.0,0.0,3.715064287185669,3.715088844299317,9.209285849465232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.5556640625,0.0,1606.240234375,1895.4371337890625,0.0,3609.640869140625,0.919800579547882,1.0,0.0,3.0,1.0,0.0
17940540,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001296520233154,0.4809519946575165,0.4389109313488006,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.909116506576538,0.7147573828697205,0.6810070872306824,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.879478931427002,0.6490387916564941,0.4569717347621918,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904431223869324,0.4640500545501709,0.446077436208725,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420615911483765,0.2445926517248153,1.1375751495361328,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.38104248046875,297.21954345703125,284.9508056640625,1.0,0.753028154373169,0.3651765286922455,0.3651765286922455,1.0,1.0,-3.7961585521698,1.0476469993591309,2.748511552810669,0.1877559274435043,0.9162296056747437,0.9162296056747437,0.0,312.7820129394531,319.0,70802.140625,0.0,5150.53466796875,1.0,278.1499938964844,282.702880859375,297.6029052734375,302.1719970703125,293.1499938964844,293.1499938964844,278.1499938964844,35945.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217451214790344,1.0,0.0,0.0,3.716809272766113,3.7168338298797607,9.217938554684224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10844.9697265625,0.0,1608.36328125,1895.4371337890625,0.0,3605.254638671875,0.9202016592025756,1.0,0.0,3.0,1.0,0.0
17940600,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001296520233154,0.4809519946575165,0.4389109313488006,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.909116506576538,0.7147573828697205,0.6810070872306824,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.879478931427002,0.6490387916564941,0.4569717347621918,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904431223869324,0.4640500545501709,0.446077436208725,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420615911483765,0.2445926517248153,1.1375751495361328,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.38104248046875,297.21954345703125,284.9508056640625,1.0,0.753028154373169,0.3651765286922455,0.3651765286922455,1.0,1.0,-3.7961585521698,1.0476469993591309,2.748511552810669,0.1877559274435043,0.9162296056747437,0.9162296056747437,0.0,312.7820129394531,319.0,70802.140625,0.0,5150.53466796875,1.0,278.1499938964844,282.702880859375,297.6029052734375,302.1719970703125,293.1499938964844,293.1499938964844,278.1499938964844,35945.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217451214790344,1.0,0.0,0.0,3.716809272766113,3.7168338298797607,9.217938554684224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10844.9697265625,0.0,1608.36328125,1895.4371337890625,0.0,3605.254638671875,0.9202016592025756,1.0,0.0,3.0,1.0,0.0
17940660,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7978973984718323,0.4801396131515503,0.4382984638214111,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.906471848487854,0.7136974930763245,0.6801401972770691,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8787696361541748,0.6518114805221558,0.4589757323265075,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888368964195251,0.4643120765686035,0.4464430809020996,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6406964659690857,0.2444993257522583,1.1377205848693848,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3752746582031,297.2184753417969,284.9505615234375,1.0,0.7545706629753113,0.3643215298652649,0.3643215298652649,1.0,1.0,-3.797404766082764,1.045223593711853,2.752181053161621,0.185020238161087,0.9164546728134156,0.9164546728134156,0.0,315.8180236816406,322.0,70831.6796875,0.0,5174.0185546875,1.0,278.1499938964844,282.7029724121094,297.6199035644531,302.1913757324219,293.1499938964844,293.1499938964844,278.1499938964844,35956.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212904572486876,1.0,0.0,0.0,3.718259572982788,3.718284130096436,9.225134363077814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.9501953125,0.0,1610.1119384765625,1895.4371337890625,0.0,3601.062744140625,0.9205344915390016,1.0,0.0,3.0,1.0,0.0
17940720,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7978973984718323,0.4801396131515503,0.4382984638214111,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.906471848487854,0.7136974930763245,0.6801401972770691,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8787696361541748,0.6518114805221558,0.4589757323265075,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888368964195251,0.4643120765686035,0.4464430809020996,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6406964659690857,0.2444993257522583,1.1377205848693848,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3752746582031,297.2184753417969,284.9505615234375,1.0,0.7545706629753113,0.3643215298652649,0.3643215298652649,1.0,1.0,-3.797404766082764,1.045223593711853,2.752181053161621,0.185020238161087,0.9164546728134156,0.9164546728134156,0.0,315.8180236816406,322.0,70831.6796875,0.0,5174.0185546875,1.0,278.1499938964844,282.7029724121094,297.6199035644531,302.1913757324219,293.1499938964844,293.1499938964844,278.1499938964844,35956.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212904572486876,1.0,0.0,0.0,3.718259572982788,3.718284130096436,9.225134363077814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.9501953125,0.0,1610.1119384765625,1895.4371337890625,0.0,3601.062744140625,0.9205344915390016,1.0,0.0,3.0,1.0,0.0
17940780,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7956953644752502,0.4793283343315124,0.437686949968338,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039202332496644,0.7126134634017944,0.6792504191398621,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780732154846191,0.6545613408088684,0.4609639346599579,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872529625892639,0.4645624756813049,0.446797639131546,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393557786941528,0.2444017082452774,1.1378450393676758,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3689880371094,297.21746826171875,284.9504089355469,1.0,0.7560977935791016,0.3634665310382843,0.3634665310382843,1.0,1.0,-3.798567295074463,1.0427783727645874,2.755789041519165,0.1822714954614639,0.9165982007980348,0.9165982007980348,0.0,318.8480224609375,325.0,70856.1953125,0.0,5197.2255859375,1.0,278.1499938964844,282.7032165527344,297.6360168457031,302.2095642089844,293.1499938964844,293.1499938964844,278.1499938964844,35965.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920845627784729,1.0,0.0,0.0,3.719344139099121,3.719368934631348,9.230516866409744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.978515625,0.0,1611.4307861328125,1895.4371337890625,0.0,3596.960205078125,0.920784056186676,1.0,0.0,3.0,1.0,0.0
17940840,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7956953644752502,0.4793283343315124,0.437686949968338,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039202332496644,0.7126134634017944,0.6792504191398621,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780732154846191,0.6545613408088684,0.4609639346599579,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872529625892639,0.4645624756813049,0.446797639131546,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393557786941528,0.2444017082452774,1.1378450393676758,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3689880371094,297.21746826171875,284.9504089355469,1.0,0.7560977935791016,0.3634665310382843,0.3634665310382843,1.0,1.0,-3.798567295074463,1.0427783727645874,2.755789041519165,0.1822714954614639,0.9165982007980348,0.9165982007980348,0.0,318.8480224609375,325.0,70856.1953125,0.0,5197.2255859375,1.0,278.1499938964844,282.7032165527344,297.6360168457031,302.2095642089844,293.1499938964844,293.1499938964844,278.1499938964844,35965.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920845627784729,1.0,0.0,0.0,3.719344139099121,3.719368934631348,9.230516866409744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.978515625,0.0,1611.4307861328125,1895.4371337890625,0.0,3596.960205078125,0.920784056186676,1.0,0.0,3.0,1.0,0.0
17940900,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7946047186851501,0.4789226353168487,0.4373812675476074,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9026827216148376,0.7120657563209534,0.6788002848625183,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8777303695678711,0.6559313535690308,0.4619545042514801,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7864694595336914,0.4646849334239959,0.4469723701477051,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6386943459510803,0.2443519830703735,1.1379032135009766,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,299.3657531738281,297.2169494628906,284.9503479003906,1.0,0.7568577527999878,0.3630390167236328,0.3630390167236328,1.0,1.0,-3.799129724502564,1.041548490524292,2.7575812339782715,0.1808928996324539,0.916651964187622,0.916651964187622,0.0,320.3627624511719,325.0,70867.2890625,0.0,5208.77587890625,1.0,278.1499938964844,282.703369140625,297.6438293457031,302.2183532714844,293.1499938964844,293.1499938964844,278.1499938964844,35969.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206387400627136,1.0,0.0,0.0,3.7198002338409424,3.71982479095459,9.23278037134878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10865.7646484375,0.0,1611.9896240234375,1895.4371337890625,0.0,3595.052001953125,0.9208893179893494,1.0,0.0,3.0,1.0,0.0
17940960,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7935214042663574,0.4785169959068298,0.4370756149291992,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9014596343040466,0.7115126848220825,0.6783450841903687,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.877390444278717,0.6572955250740051,0.4629412591457367,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7856913208961487,0.4648045897483825,0.4471445381641388,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6380385756492615,0.2443013787269592,1.1379573345184326,284.95025634765625,284.95001220703125,305.03857421875,294.65362548828125,299.3622131347656,297.2164611816406,284.95025634765625,1.0,0.7576145529747009,0.3625912070274353,0.3625912070274353,1.0,1.0,-3.799674034118652,1.040248990058899,2.759424924850464,0.1794492155313491,0.916657567024231,0.916657567024231,0.0,321.8766174316406,328.0,70876.1875,0.0,5220.2685546875,1.0,278.1499938964844,282.7035217285156,297.6513977050781,302.2267761230469,293.1499938964844,293.1499938964844,278.1499938964844,35975.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204341173171996,1.0,0.0,0.0,3.720138072967529,3.7201626300811768,9.234457820639363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.166015625,0.0,1612.4190673828125,1895.4371337890625,0.0,3593.164306640625,0.9209683537483216,1.0,0.0,3.0,1.0,0.0
17941020,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913758158683777,0.4777053594589233,0.4364641308784485,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990288376808167,0.7103875875473022,0.6774169206619263,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767175078392029,0.6600046753883362,0.4649014770984649,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841496467590332,0.4650340378284454,0.447479635477066,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367433667182922,0.244197279214859,1.1380525827407837,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.35467529296875,297.2154846191406,284.9500732421875,1.0,0.7591173648834229,0.3616955280303955,0.3616955280303955,1.0,1.0,-3.8006980419158936,1.03761887550354,2.763079166412353,0.1765470504760742,0.916589856147766,0.916589856147766,0.0,324.90167236328125,331.0,70888.953125,0.0,5243.05078125,1.0,278.1499938964844,282.7039489746094,297.66558837890625,302.24237060546875,293.1499938964844,293.1499938964844,278.1499938964844,35985.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200250506401062,1.0,0.0,0.0,3.720456838607788,3.720481395721436,9.236040341420448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.9716796875,0.0,1612.8663330078125,1895.4371337890625,0.0,3589.3896484375,0.921046793460846,1.0,0.0,3.0,1.0,0.0
17941080,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913758158683777,0.4777053594589233,0.4364641308784485,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990288376808167,0.7103875875473022,0.6774169206619263,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767175078392029,0.6600046753883362,0.4649014770984649,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841496467590332,0.4650340378284454,0.447479635477066,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367433667182922,0.244197279214859,1.1380525827407837,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.35467529296875,297.2154846191406,284.9500732421875,1.0,0.7591173648834229,0.3616955280303955,0.3616955280303955,1.0,1.0,-3.8006980419158936,1.03761887550354,2.763079166412353,0.1765470504760742,0.916589856147766,0.916589856147766,0.0,324.90167236328125,331.0,70888.953125,0.0,5243.05078125,1.0,278.1499938964844,282.7039489746094,297.66558837890625,302.24237060546875,293.1499938964844,293.1499938964844,278.1499938964844,35985.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200250506401062,1.0,0.0,0.0,3.720456838607788,3.720481395721436,9.236040341420448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.9716796875,0.0,1612.8663330078125,1895.4371337890625,0.0,3589.3896484375,0.921046793460846,1.0,0.0,3.0,1.0,0.0
17941140,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892570495605469,0.4768930375576019,0.4358522593975067,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966215252876282,0.7092477083206177,0.6764749884605408,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760566711425781,0.6626989245414734,0.4668513834476471,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826288938522339,0.4652556180953979,0.4478075206279754,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.635469377040863,0.2440910637378692,1.1381385326385498,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3467102050781,297.2145690917969,284.949951171875,1.0,0.7606112957000732,0.3607998788356781,0.3607998788356781,1.0,1.0,-3.801672220230103,1.0349689722061155,2.7667033672332764,0.1736384034156799,0.916464626789093,0.916464626789093,0.0,327.9271850585937,334.0,70897.8046875,0.0,5265.697265625,1.0,278.1499938964844,282.7044372558594,297.6789855957031,302.25689697265625,293.1499938964844,293.1499938964844,278.1499938964844,35995.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196608662605286,1.0,0.0,0.0,3.7205114364624015,3.72053599357605,9.236310916094226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.0,0.0,1613.005615234375,1895.4371337890625,0.0,3586.0283203125,0.9210658073425292,1.0,0.0,3.0,1.0,0.0
17941200,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892570495605469,0.4768930375576019,0.4358522593975067,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966215252876282,0.7092477083206177,0.6764749884605408,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760566711425781,0.6626989245414734,0.4668513834476471,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826288938522339,0.4652556180953979,0.4478075206279754,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.635469377040863,0.2440910637378692,1.1381385326385498,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3467102050781,297.2145690917969,284.949951171875,1.0,0.7606112957000732,0.3607998788356781,0.3607998788356781,1.0,1.0,-3.801672220230103,1.0349689722061155,2.7667033672332764,0.1736384034156799,0.916464626789093,0.916464626789093,0.0,327.9271850585937,334.0,70897.8046875,0.0,5265.697265625,1.0,278.1499938964844,282.7044372558594,297.6789855957031,302.25689697265625,293.1499938964844,293.1499938964844,278.1499938964844,35995.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196608662605286,1.0,0.0,0.0,3.7205114364624015,3.72053599357605,9.236310916094226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.0,0.0,1613.005615234375,1895.4371337890625,0.0,3586.0283203125,0.9210658073425292,1.0,0.0,3.0,1.0,0.0
17941260,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7874152064323425,0.4761773645877838,0.4353131353855133,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8945199251174927,0.7082244753837585,0.6756272315979004,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.875481128692627,0.6650468111038208,0.4685515463352203,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7813054919242859,0.4654389917850494,0.4480853080749511,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6343644857406616,0.2439947128295898,1.1382012367248535,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,299.33917236328125,297.2137451171875,284.9498291015625,1.0,0.7619146108627319,0.3600262701511383,0.3600262701511383,1.0,1.0,-3.802459239959717,1.032658338546753,2.769800901412964,0.1711200475692749,0.9162739515304564,0.9162739515304564,0.0,330.5873718261719,334.0,70900.2578125,0.0,5285.4052734375,1.0,278.1499938964844,282.7049560546875,297.6894836425781,302.26812744140625,293.1499938964844,293.1499938964844,278.1499938964844,36003.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193385243415833,1.0,0.0,0.0,3.720206499099731,3.720231056213379,9.234797175849964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.2998046875,0.0,1612.7176513671875,1895.4371337890625,0.0,3583.052734375,0.9210031032562256,1.0,0.0,3.0,1.0,0.0
17941320,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.787165641784668,0.4760797321796417,0.4352395832538605,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8942344188690186,0.7080833911895752,0.6755101084709167,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8754028677940369,0.6653649806976318,0.4687820076942444,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7811260223388672,0.4654630124568939,0.4481222927570343,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6342148780822754,0.2439813464879989,1.1382088661193848,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,299.3381042480469,297.213623046875,284.9497985839844,1.0,0.7620914578437805,0.3599207699298858,0.3599207699298858,1.0,1.0,-3.802560806274414,1.032341480255127,2.770219564437866,0.1707764118909835,0.916242778301239,0.916242778301239,0.0,330.95001220703125,337.0,70900.2109375,0.0,5288.0751953125,1.0,278.1499938964844,282.7050476074219,297.6908569335937,302.26953125,293.1499938964844,293.1499938964844,278.1499938964844,36004.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192948341369628,1.0,0.0,0.0,3.7201390266418457,3.720163583755493,9.234462368112872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.6708984375,0.0,1612.64794921875,1895.4371337890625,0.0,3582.649169921875,0.92098867893219,1.0,0.0,3.0,1.0,0.0
17941380,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851002216339111,0.4752652049064636,0.4346260726451874,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918708562850952,0.7069054245948792,0.6745326519012451,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747598528862,0.6680160760879517,0.4707023203372955,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796427607536316,0.46566241979599,0.4484297335147857,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329792737960815,0.2438697665929794,1.138271450996399,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.32916259765625,297.2127380371094,284.9496765136719,1.0,0.7635634541511536,0.359041690826416,0.359041690826416,1.0,1.0,-3.803402185440064,1.029697060585022,2.773705005645752,0.1679113209247589,0.9159647822380066,0.9159647822380066,0.0,333.9741516113281,340.0,70898.953125,0.0,5310.3271484375,1.0,278.1499938964844,282.7056884765625,297.701904296875,302.2810974121094,293.1499938964844,293.1499938964844,278.1499938964844,36014.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189887642860411,1.0,0.0,0.0,3.719532251358032,3.719557046890259,9.231450803781628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.58984375,0.0,1612.0186767578125,1895.4371337890625,0.0,3579.822998046875,0.9208588004112244,1.0,0.0,3.0,1.0,0.0
17941440,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851002216339111,0.4752652049064636,0.4346260726451874,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918708562850952,0.7069054245948792,0.6745326519012451,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747598528862,0.6680160760879517,0.4707023203372955,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796427607536316,0.46566241979599,0.4484297335147857,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329792737960815,0.2438697665929794,1.138271450996399,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.32916259765625,297.2127380371094,284.9496765136719,1.0,0.7635634541511536,0.359041690826416,0.359041690826416,1.0,1.0,-3.803402185440064,1.029697060585022,2.773705005645752,0.1679113209247589,0.9159647822380066,0.9159647822380066,0.0,333.9741516113281,340.0,70898.953125,0.0,5310.3271484375,1.0,278.1499938964844,282.7056884765625,297.701904296875,302.2810974121094,293.1499938964844,293.1499938964844,278.1499938964844,36014.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189887642860411,1.0,0.0,0.0,3.719532251358032,3.719557046890259,9.231450803781628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.58984375,0.0,1612.0186767578125,1895.4371337890625,0.0,3579.822998046875,0.9208588004112244,1.0,0.0,3.0,1.0,0.0
17941500,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7840774059295654,0.474856972694397,0.4343185722827911,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.89069664478302,0.7063074707984924,0.6740355491638184,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8744405508041382,0.669330894947052,0.4716551303863525,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.778907299041748,0.4657564461231231,0.448578268289566,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6323679685592651,0.2438127100467682,1.138297200202942,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.3243713378906,297.2122802734375,284.9496154785156,1.0,0.7642943263053894,0.3586021661758423,0.3586021661758423,1.0,1.0,-3.8037900924682617,1.0283634662628174,2.7754268646240234,0.1664775013923645,0.9157718420028688,0.9157718420028688,0.0,335.4853820800781,340.0,70895.296875,0.0,5321.3515625,1.0,278.1499938964844,282.7060546875,297.7067565917969,302.2860107421875,293.1499938964844,293.1499938964844,278.1499938964844,36019.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188337922096252,1.0,0.0,0.0,3.7190444469451904,3.719069004058838,9.229029274138156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10887.4169921875,0.0,1611.4957275390625,1895.4371337890625,0.0,3578.392333984375,0.920752763748169,1.0,0.0,3.0,1.0,0.0
17941560,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7830613255500793,0.4744490385055542,0.434011161327362,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8895286321640015,0.7057067155838013,0.6735355854034424,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.874123752117157,0.6706416010856628,0.4726050496101379,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7781767845153809,0.4658485949039459,0.4487249255180359,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6317611932754517,0.2437554001808166,1.1383216381072998,284.9496459960937,284.95001220703125,305.00225830078125,294.71295166015625,299.320068359375,297.2118530273437,284.9496459960937,1.0,0.7650231719017029,0.3582612574100494,0.3582612574100494,1.0,1.0,-3.804167747497559,1.0273326635360718,2.7768349647521973,0.1653499156236648,0.9156666994094848,0.9156666994094848,0.0,336.9968566894531,343.0,70894.203125,0.0,5332.3447265625,1.0,278.1499938964844,282.7064819335937,297.7113647460937,302.290771484375,293.1499938964844,293.1499938964844,278.1499938964844,36020.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186981320381165,1.0,0.0,0.0,3.7186334133148193,3.718658208847046,9.226989732269432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.533203125,0.0,1611.03271484375,1895.4371337890625,0.0,3577.138916015625,0.9206624627113342,1.0,0.0,3.0,1.0,0.0
17941620,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810484766960144,0.4736309945583343,0.4333947300910949,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872068524360657,0.7044857144355774,0.6725176572799683,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8734918236732483,0.6732365489006042,0.4744868576526642,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767263054847717,0.4660193026065826,0.4490058422088623,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6305593252182007,0.2436382472515106,1.1383596658706665,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3109741210937,297.2109680175781,284.9496154785156,1.0,0.7664695978164673,0.3575794696807861,0.3575794696807861,1.0,1.0,-3.804849624633789,1.025284767150879,2.77956485748291,0.1631310135126114,0.9153839945793152,0.9153839945793152,0.0,340.0181579589844,346.0,70888.421875,0.0,5354.1005859375,1.0,278.1499938964844,282.7073059082031,297.71923828125,302.2987670898437,293.1499938964844,293.1499938964844,278.1499938964844,36023.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184374809265136,1.0,0.0,0.0,3.717661857604981,3.717686414718628,9.222168273481656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10889.9150390625,0.0,1609.93798828125,1895.4371337890625,0.0,3574.731689453125,0.9204469919204712,1.0,0.0,3.0,1.0,0.0
17941680,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810484766960144,0.4736309945583343,0.4333947300910949,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872068524360657,0.7044857144355774,0.6725176572799683,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8734918236732483,0.6732365489006042,0.4744868576526642,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767263054847717,0.4660193026065826,0.4490058422088623,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6305593252182007,0.2436382472515106,1.1383596658706665,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3109741210937,297.2109680175781,284.9496154785156,1.0,0.7664695978164673,0.3575794696807861,0.3575794696807861,1.0,1.0,-3.804849624633789,1.025284767150879,2.77956485748291,0.1631310135126114,0.9153839945793152,0.9153839945793152,0.0,340.0181579589844,346.0,70888.421875,0.0,5354.1005859375,1.0,278.1499938964844,282.7073059082031,297.71923828125,302.2987670898437,293.1499938964844,293.1499938964844,278.1499938964844,36023.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184374809265136,1.0,0.0,0.0,3.717661857604981,3.717686414718628,9.222168273481656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10889.9150390625,0.0,1609.93798828125,1895.4371337890625,0.0,3574.731689453125,0.9204469919204712,1.0,0.0,3.0,1.0,0.0
17941740,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790606617927551,0.4728105366230011,0.4327765703201294,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849087357521057,0.703251838684082,0.6714879274368286,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8728687763214111,0.6758148074150085,0.4763572216033935,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7752936482429504,0.4661808311939239,0.4492784142494201,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293728351593018,0.2435193508863449,1.1383906602859497,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.30145263671875,297.2100830078125,284.94952392578125,1.0,0.767907977104187,0.3568976819515228,0.3568976819515228,1.0,1.0,-3.8054823875427246,1.0232206583023071,2.782261848449707,0.1609123051166534,0.9150084853172302,0.9150084853172302,0.0,343.0411071777344,349.0,70878.6796875,0.0,5375.72509765625,1.0,278.1499938964844,282.7080993652344,297.7260437011719,302.3055419921875,293.1499938964844,293.1499938964844,278.1499938964844,36029.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182547926902772,1.0,0.0,0.0,3.7164931297302246,3.716517686843872,9.216370813192044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.4296875,0.0,1608.6361083984375,1895.4371337890625,0.0,3573.044189453125,0.9201882481575012,1.0,0.0,3.0,1.0,0.0
17941800,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790606617927551,0.4728105366230011,0.4327765703201294,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849087357521057,0.703251838684082,0.6714879274368286,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8728687763214111,0.6758148074150085,0.4763572216033935,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7752936482429504,0.4661808311939239,0.4492784142494201,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293728351593018,0.2435193508863449,1.1383906602859497,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.30145263671875,297.2100830078125,284.94952392578125,1.0,0.767907977104187,0.3568976819515228,0.3568976819515228,1.0,1.0,-3.8054823875427246,1.0232206583023071,2.782261848449707,0.1609123051166534,0.9150084853172302,0.9150084853172302,0.0,343.0411071777344,349.0,70878.6796875,0.0,5375.72509765625,1.0,278.1499938964844,282.7080993652344,297.7260437011719,302.3055419921875,293.1499938964844,293.1499938964844,278.1499938964844,36029.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182547926902772,1.0,0.0,0.0,3.7164931297302246,3.716517686843872,9.216370813192044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.4296875,0.0,1608.6361083984375,1895.4371337890625,0.0,3573.044189453125,0.9201882481575012,1.0,0.0,3.0,1.0,0.0
17941860,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7770969867706299,0.4719859063625335,0.432155042886734,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826318383216858,0.7019987106323242,0.6704404354095459,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722506165504456,0.6783668398857117,0.4782097637653351,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738760113716125,0.4663279354572296,0.4495378732681274,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6281998157501221,0.2433975338935852,1.1384098529815674,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.29083251953125,297.2091979980469,284.9493103027344,1.0,0.7693349719047546,0.3561607897281647,0.3561607897281647,1.0,1.0,-3.806038618087769,1.0209531784057615,2.785085439682007,0.1585168242454528,0.9144188165664672,0.9144188165664672,0.0,346.0640563964844,352.0,70859.390625,0.0,5397.1220703125,1.0,278.1499938964844,282.7089538574219,297.7311096191406,302.3099975585937,293.1499938964844,293.1499938964844,278.1499938964844,36041.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181020855903624,1.0,0.0,0.0,3.714802503585816,3.714827299118042,9.207988682646828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10889.0419921875,0.0,1606.7816162109375,1895.4371337890625,0.0,3571.633056640625,0.9198163747787476,1.0,0.0,3.0,1.0,0.0
17941920,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7770969867706299,0.4719859063625335,0.432155042886734,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826318383216858,0.7019987106323242,0.6704404354095459,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722506165504456,0.6783668398857117,0.4782097637653351,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738760113716125,0.4663279354572296,0.4495378732681274,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6281998157501221,0.2433975338935852,1.1384098529815674,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.29083251953125,297.2091979980469,284.9493103027344,1.0,0.7693349719047546,0.3561607897281647,0.3561607897281647,1.0,1.0,-3.806038618087769,1.0209531784057615,2.785085439682007,0.1585168242454528,0.9144188165664672,0.9144188165664672,0.0,346.0640563964844,352.0,70859.390625,0.0,5397.1220703125,1.0,278.1499938964844,282.7089538574219,297.7311096191406,302.3099975585937,293.1499938964844,293.1499938964844,278.1499938964844,36041.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181020855903624,1.0,0.0,0.0,3.714802503585816,3.714827299118042,9.207988682646828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10889.0419921875,0.0,1606.7816162109375,1895.4371337890625,0.0,3571.633056640625,0.9198163747787476,1.0,0.0,3.0,1.0,0.0
17941980,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751572132110596,0.4711569547653198,0.4315298199653625,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803757429122925,0.7007258534431458,0.6693744659423828,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716356754302979,0.6808894276618958,0.4800420999526977,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.772472083568573,0.4664589762687683,0.449782520532608,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270389556884766,0.2432728260755539,1.138416409492493,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2794189453125,297.20831298828125,284.9491271972656,1.0,0.7707494497299194,0.3554238677024841,0.3554238677024841,1.0,1.0,-3.8065109252929688,1.0186514854431152,2.787859439849853,0.1561162620782852,0.9136949181556702,0.9136949181556702,0.0,349.0867004394531,355.0,70831.640625,0.0,5418.263671875,1.0,278.1499938964844,282.7098999023437,297.7342529296875,302.3119812011719,293.1499938964844,293.1499938964844,278.1499938964844,36054.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179704785346984,1.0,0.0,0.0,3.71256422996521,3.712589025497437,9.196895689456142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.8896484375,0.0,1604.30615234375,1895.4371337890625,0.0,3570.417236328125,0.9193230867385864,1.0,0.0,3.0,1.0,0.0
17942040,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751572132110596,0.4711569547653198,0.4315298199653625,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803757429122925,0.7007258534431458,0.6693744659423828,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716356754302979,0.6808894276618958,0.4800420999526977,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.772472083568573,0.4664589762687683,0.449782520532608,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270389556884766,0.2432728260755539,1.138416409492493,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2794189453125,297.20831298828125,284.9491271972656,1.0,0.7707494497299194,0.3554238677024841,0.3554238677024841,1.0,1.0,-3.8065109252929688,1.0186514854431152,2.787859439849853,0.1561162620782852,0.9136949181556702,0.9136949181556702,0.0,349.0867004394531,355.0,70831.640625,0.0,5418.263671875,1.0,278.1499938964844,282.7098999023437,297.7342529296875,302.3119812011719,293.1499938964844,293.1499938964844,278.1499938964844,36054.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179704785346984,1.0,0.0,0.0,3.71256422996521,3.712589025497437,9.196895689456142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.8896484375,0.0,1604.30615234375,1895.4371337890625,0.0,3570.417236328125,0.9193230867385864,1.0,0.0,3.0,1.0,0.0
17942100,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7741963267326355,0.4707410931587219,0.4312160909175873,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8792564272880554,0.7000842690467834,0.6688366532325745,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8713306784629822,0.6821433305740356,0.4809530973434448,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.771776020526886,0.466520220041275,0.4499008655548095,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6264629364013672,0.2432097643613815,1.138416767120361,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,299.2735290527344,297.2078552246094,284.94903564453125,1.0,0.7714532613754272,0.355055421590805,0.355055421590805,1.0,1.0,-3.806725263595581,1.0174930095672607,2.7892322540283203,0.1549159586429596,0.9133009314537048,0.9133009314537048,0.0,350.5984802246094,355.0,70815.578125,0.0,5428.77197265625,1.0,278.1499938964844,282.7103881835937,297.7353210449219,302.31231689453125,293.1499938964844,293.1499938964844,278.1499938964844,36060.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179307222366332,1.0,0.0,0.0,3.711303234100342,3.711327791213989,9.19064859772334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.853515625,0.0,1602.906494140625,1895.4371337890625,0.0,3570.0498046875,0.9190447330474854,1.0,0.0,3.0,1.0,0.0
